time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.24920654296875,0.8413440585136414,0.1669871509075164,0.1500350683927536,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2451477050781,0.685615062713623,0.0888302773237228,0.0848491787910461,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484741210937,0.8030100464820862,0.1436602026224136,0.1008068919181823,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384338378906,0.5608864426612854,0.050000000745058,0.0481644049286842,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.7426230311393738,0.1133143976330757,0.5122325420379639,287.2490234375,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3037109375,287.2598876953125,1.0,0.2175673544406891,1.0,1.0,0.0,1.0,-1.075398564338684,1.075397491455078,1.0384425195297808e-06,0.8130049109458923,0.0,0.0,0.0,27.647199630737305,25.0,130.10870361328125,-0.0,121.51386260986328,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2681884765625,0.8441331386566162,0.1676737070083618,0.1506340056657791,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2640991210937,0.6873100996017456,0.0888857990503311,0.0848888754844665,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674255371094,0.8052140474319458,0.1438961774110794,0.1009632721543312,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2573547363281,0.5623396039009094,0.050000000745058,0.0481549315154552,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2659912109375,0.7442649602890015,0.1133915707468986,0.5125184059143066,287.2679748535156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.304931640625,287.27886962890625,1.0,0.2173744887113571,1.0,1.0,0.0,1.0,-1.0766843557357788,1.0766834020614624,1.040467168422765e-06,0.8140438199043274,0.0,0.0,0.0,27.42428970336914,25.0,130.69744873046875,-0.0,121.42066955566406,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36334228515625,0.8578765392303467,0.1712106615304947,0.153729498386383,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.695320188999176,0.0892011150717735,0.0851306915283203,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.8152412176132202,0.1450956612825393,0.1017641797661781,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.5690330862998962,0.050000000745058,0.0481129251420497,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3610534667969,0.7520974278450012,0.1138125211000442,0.5141438245773315,287.36309814453125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3739013671875,1.0,0.216688185930252,1.0,1.0,0.0,1.0,-1.0835517644882202,1.0835506916046145,1.0513236929909908e-06,0.8195919394493103,0.0,0.0,0.0,26.45213890075684,25.0,132.1215057373047,-0.0,121.31925201416016,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.36334228515625,0.8578765392303467,0.1712106615304947,0.153729498386383,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591613769531,0.695320188999176,0.0892011150717735,0.0851306915283203,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.362548828125,0.8152412176132202,0.1450956612825393,0.1017641797661781,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3523864746094,0.5690330862998962,0.050000000745058,0.0481129251420497,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3610534667969,0.7520974278450012,0.1138125211000442,0.5141438245773315,287.36309814453125,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.3113708496094,287.3739013671875,1.0,0.216688185930252,1.0,1.0,0.0,1.0,-1.0835517644882202,1.0835506916046145,1.0513236929909908e-06,0.8195919394493103,0.0,0.0,0.0,26.45213890075684,25.0,132.1215057373047,-0.0,121.31925201416016,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.8713541030883789,0.1749019771814346,0.1569732725620269,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540710449219,0.7026411294937134,0.0895671248435974,0.0854304954409599,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.8240203857421875,0.1463184058666229,0.102588377892971,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.447265625,0.5749074220657349,0.050000000745058,0.0480780974030494,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7593907713890076,0.1142786741256713,0.516021192073822,287.4579772949219,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4686889648437,1.0,0.2163774222135543,1.0,1.0,0.0,1.0,-1.0910056829452517,1.0910046100616455,1.06318998405186e-06,0.8256122469902039,0.0,0.0,0.0,25.670053482055664,25.0,132.1336669921875,-0.0,121.71015167236328,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582824707031,0.8713541030883789,0.1749019771814346,0.1569732725620269,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540710449219,0.7026411294937134,0.0895671248435974,0.0854304954409599,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4574279785156,0.8240203857421875,0.1463184058666229,0.102588377892971,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.447265625,0.5749074220657349,0.050000000745058,0.0480780974030494,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559326171875,0.7593907713890076,0.1142786741256713,0.516021192073822,287.4579772949219,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3182373046875,287.4686889648437,1.0,0.2163774222135543,1.0,1.0,0.0,1.0,-1.0910056829452517,1.0910046100616455,1.06318998405186e-06,0.8256122469902039,0.0,0.0,0.0,25.670053482055664,25.0,132.1336669921875,-0.0,121.71015167236328,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531616210937,0.8845136165618896,0.1787334829568863,0.16035096347332,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.7093234062194824,0.0899741351604461,0.0857768505811691,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.8320086002349854,0.1475567668676376,0.1034287959337234,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.5800649523735046,0.050000000745058,0.0480489134788513,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507507324219,0.7661837339401245,0.1147809401154518,0.5180959701538086,287.5527648925781,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3253479003906,287.5634155273437,1.0,0.2163691371679306,1.0,1.0,0.0,1.0,-1.0989394187927246,1.0989383459091189,1.0759133601823123e-06,0.8320159316062927,0.0,0.0,0.0,25.03804588317871,25.0,132.01231384277344,-0.0,122.50193786621094,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531616210937,0.8845136165618896,0.1787334829568863,0.16035096347332,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5488586425781,0.7093234062194824,0.0899741351604461,0.0857768505811691,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55224609375,0.8320086002349854,0.1475567668676376,0.1034287959337234,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5420227050781,0.5800649523735046,0.050000000745058,0.0480489134788513,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5507507324219,0.7661837339401245,0.1147809401154518,0.5180959701538086,287.5527648925781,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3253479003906,287.5634155273437,1.0,0.2163691371679306,1.0,1.0,0.0,1.0,-1.0989394187927246,1.0989383459091189,1.0759133601823123e-06,0.8320159316062927,0.0,0.0,0.0,25.03804588317871,25.0,132.01231384277344,-0.0,122.50193786621094,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6006164550781,0.8909413814544678,0.1807013899087906,0.1620887219905853,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5962829589844,0.7123611569404602,0.0901916474103927,0.0859655812382698,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.59967041015625,0.8357707262039185,0.1481807678937912,0.1038539111614227,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.58941650390625,0.5823944807052612,0.050000000745058,0.048036128282547,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.7693936824798584,0.1150445267558097,0.519199788570404,287.6001892089844,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3289794921875,287.6108093261719,1.0,0.2164642363786697,1.0,1.0,0.0,1.0,-1.1030714511871338,1.1030703783035278,1.0825779099832289e-06,0.8353490829467773,0.0,0.0,0.0,24.770206451416016,25.0,131.95635986328125,-0.0,123.03199768066406,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6480712890625,0.8972737789154053,0.1827019155025482,0.1638569831848144,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6437072753906,0.7152052521705627,0.0904175490140914,0.0861634090542793,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6470947265625,0.8394179344177246,0.1488076001405716,0.1042817533016204,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368103027344,0.5845860838890076,0.050000000745058,0.0480243079364299,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.64556884765625,0.7725001573562622,0.1153155192732811,0.5203422904014587,287.6476135253906,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326416015625,287.6581726074219,1.0,0.216614618897438,1.0,1.0,0.0,1.0,-1.107301950454712,1.107300877571106,1.0894281103901449e-06,0.838760256767273,0.0,0.0,0.0,24.52840042114257,25.0,131.9065399169922,-0.0,123.63853454589844,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7429504394531,0.9099535942077636,0.1867972910404205,0.1674803644418716,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7385559082031,0.7204708456993103,0.0908926427364349,0.0865838825702667,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.741943359375,0.8464468717575073,0.1500693410634994,0.1051448509097099,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.5886216163635254,0.050000000745058,0.0480030514299869,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.7784529328346252,0.115878164768219,0.5227329134941101,287.7424621582031,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7529296875,1.0,0.2170573621988296,1.0,1.0,0.0,1.0,-1.1160354614257812,1.1160342693328855,1.1036578371204089e-06,0.8457992672920227,0.0,0.0,0.0,24.10948181152344,25.0,131.827880859375,-0.0,125.0535659790039,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7429504394531,0.9099535942077636,0.1867972910404205,0.1674803644418716,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7385559082031,0.7204708456993103,0.0908926427364349,0.0865838825702667,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.741943359375,0.8464468717575073,0.1500693410634994,0.1051448509097099,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.5886216163635254,0.050000000745058,0.0480030514299869,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.74041748046875,0.7784529328346252,0.115878164768219,0.5227329134941101,287.7424621582031,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.34002685546875,287.7529296875,1.0,0.2170573621988296,1.0,1.0,0.0,1.0,-1.1160354614257812,1.1160342693328855,1.1036578371204089e-06,0.8457992672920227,0.0,0.0,0.0,24.10948181152344,25.0,131.827880859375,-0.0,125.0535659790039,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378295898437,0.9234591126441956,0.1910554766654968,0.1712330877780914,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334045410156,0.7253606915473938,0.0914039313793182,0.0870384722948074,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.8532109260559082,0.1513440459966659,0.1060180515050888,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263854980469,0.5922753810882568,0.050000000745058,0.0479843392968177,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352355957031,0.784122884273529,0.1164678558707237,0.5252577066421509,287.8372802734375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470764160156,287.8476867675781,1.0,0.2176659554243087,1.0,1.0,0.0,1.0,-1.1251413822174072,1.1251403093338013,1.118621980822354e-06,0.8531354665756226,0.0,0.0,0.0,23.7611083984375,25.0,131.77737426757812,-0.0,126.7159423828125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8378295898437,0.9234591126441956,0.1910554766654968,0.1712330877780914,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8334045410156,0.7253606915473938,0.0914039313793182,0.0870384722948074,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.8532109260559082,0.1513440459966659,0.1060180515050888,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8263854980469,0.5922753810882568,0.050000000745058,0.0479843392968177,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352355957031,0.784122884273529,0.1164678558707237,0.5252577066421509,287.8372802734375,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3470764160156,287.8476867675781,1.0,0.2176659554243087,1.0,1.0,0.0,1.0,-1.1251413822174072,1.1251403093338013,1.118621980822354e-06,0.8531354665756226,0.0,0.0,0.0,23.7611083984375,25.0,131.77737426757812,-0.0,126.7159423828125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.9374549388885498,0.195596158504486,0.17522694170475,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7301743626594543,0.0919683054089546,0.0875423699617385,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.931640625,0.8599330186843872,0.1526398062705993,0.1069059893488884,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92120361328125,0.5957314968109131,0.050000000745058,0.0479670837521553,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300842285156,0.7897083163261414,0.1170877963304519,0.5279204845428467,287.93212890625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.94244384765625,1.0,0.2184212952852249,1.0,1.0,0.0,1.0,-1.134781002998352,1.134779930114746,1.1346012342983158e-06,0.8608924150466919,0.0,0.0,0.0,23.45784378051757,25.0,131.7593536376953,-0.0,128.6252899169922,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327392578125,0.9374549388885498,0.195596158504486,0.17522694170475,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9282531738281,0.7301743626594543,0.0919683054089546,0.0875423699617385,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.931640625,0.8599330186843872,0.1526398062705993,0.1069059893488884,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92120361328125,0.5957314968109131,0.050000000745058,0.0479670837521553,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9300842285156,0.7897083163261414,0.1170877963304519,0.5279204845428467,287.93212890625,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3547668457031,287.94244384765625,1.0,0.2184212952852249,1.0,1.0,0.0,1.0,-1.134781002998352,1.134779930114746,1.1346012342983158e-06,0.8608924150466919,0.0,0.0,0.0,23.45784378051757,25.0,131.7593536376953,-0.0,128.6252899169922,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276794433594,0.95118510723114,0.2003159672021865,0.1794086247682571,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.7349818348884583,0.092578038573265,0.0880926623940467,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0264892578125,0.8666360974311829,0.1539535820484161,0.1078080907464027,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.5990212559700012,0.050000000745058,0.0479510352015495,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0249328613281,0.7952353954315186,0.1177395060658454,0.5307311415672302,288.0270080566406,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3628234863281,288.0372314453125,1.0,0.2193051874637603,1.0,1.0,0.0,1.0,-1.1448978185653689,1.1448967456817627,1.151515789388213e-06,0.8690115213394165,0.0,0.0,0.0,23.1926383972168,25.0,131.76585388183594,-0.0,130.7606658935547,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0276794433594,0.95118510723114,0.2003159672021865,0.1794086247682571,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02313232421875,0.7349818348884583,0.092578038573265,0.0880926623940467,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0264892578125,0.8666360974311829,0.1539535820484161,0.1078080907464027,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0160217285156,0.5990212559700012,0.050000000745058,0.0479510352015495,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0249328613281,0.7952353954315186,0.1177395060658454,0.5307311415672302,288.0270080566406,288.04998779296875,288.2033386230469,285.2417907714844,288.19879150390625,297.3628234863281,288.0372314453125,1.0,0.2193051874637603,1.0,1.0,0.0,1.0,-1.1448978185653689,1.1448967456817627,1.151515789388213e-06,0.8690115213394165,0.0,0.0,0.0,23.1926383972168,25.0,131.76585388183594,-0.0,130.7606658935547,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0751342773437,0.95775043964386,0.2027263194322586,0.1815484166145324,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705871582031,0.7373819351196289,0.0928986147046089,0.0883835777640342,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0739440917969,0.8699643611907959,0.1546168327331543,0.1082640066742897,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0634460449219,0.6005971431732178,0.050000000745058,0.0479434728622436,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723876953125,0.7979642152786255,0.118077240884304,0.5321929454803467,288.074462890625,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3668518066406,288.0846252441406,1.0,0.2197915911674499,1.0,1.0,0.0,1.0,-1.150107979774475,1.1501067876815796,1.1602825225054405e-06,0.8731815218925476,0.0,0.0,0.0,23.07412338256836,25.0,131.77346801757812,-0.0,131.90780639648438,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.12261962890625,0.964066743850708,0.2051663249731063,0.1837159097194671,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1180419921875,0.739787757396698,0.0932292863726615,0.0886843651533126,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.12139892578125,0.8732808232307434,0.1552843004465103,0.1087230443954467,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1108703613281,0.6021330952644348,0.050000000745058,0.0479361750185489,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.8006736040115356,0.1184224262833595,0.5336901545524597,288.12188720703125,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3708190917969,288.1320495605469,1.0,0.2203046977519989,1.0,1.0,0.0,1.0,-1.1554099321365356,1.15540874004364,1.169243319054658e-06,0.877417802810669,0.0,0.0,0.0,22.96387481689453,25.0,131.7824249267578,-0.0,133.10430908203125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2061767578125,0.974534511566162,0.2095245867967605,0.1875888258218765,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015991210937,0.7440637946128845,0.093833178281784,0.0892351940274238,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049255371094,0.8791167140007019,0.1564686596393585,0.1095379143953323,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1943664550781,0.6047667860984802,0.050000000745058,0.0479238294064998,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.203369140625,0.8054190278053284,0.119046002626419,0.5364004373550415,288.2054443359375,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.377685546875,288.2154846191406,1.0,0.2212626934051513,1.0,1.0,0.0,1.0,-1.1649361848831177,1.1649349927902222,1.185447899842984e-06,0.8850162029266357,0.0,0.0,0.0,22.785844802856445,25.0,131.7991485595703,-0.0,135.3168487548828,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.21759033203125,0.9758955836296082,0.2101250886917114,0.1881226003170013,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2129821777344,0.744652509689331,0.0939176753163337,0.0893124043941497,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2163391113281,0.8799134492874146,0.1566311717033386,0.1096497550606727,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.20574951171875,0.6051201224327087,0.050000000745058,0.0479221902787685,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2147521972656,0.8060636520385742,0.1191326156258583,0.5367773771286011,288.2168273925781,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3786315917969,288.22686767578125,1.0,0.2213984876871109,1.0,1.0,0.0,1.0,-1.1662542819976809,1.1662530899047852,1.187700604532438e-06,0.8860661387443542,0.0,0.0,0.0,22.76298713684082,25.0,131.8014373779297,-0.0,135.62889099121094,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.9866061210632324,0.215193822979927,0.1926290839910507,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.7496242523193359,0.0946438387036323,0.089977242052555,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8865635395050049,0.1579965054988861,0.1105895638465881,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.6080153584480286,0.050000000745058,0.0479088835418224,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.8113098740577698,0.1198707893490791,0.5399942398071289,288.311767578125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38623046875,288.3217163085937,1.0,0.2225808650255203,1.0,1.0,0.0,1.0,-1.1774346828460691,1.1774334907531738,1.2069502872691371e-06,0.8950062394142151,0.0,0.0,0.0,22.58604431152344,25.0,131.82102966308594,-0.0,138.3335723876953,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.31256103515625,0.9866061210632324,0.215193822979927,0.1926290839910507,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.30792236328125,0.7496242523193359,0.0946438387036323,0.089977242052555,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3112487792969,0.8865635395050049,0.1579965054988861,0.1105895638465881,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3006286621094,0.6080153584480286,0.050000000745058,0.0479088835418224,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3096923828125,0.8113098740577698,0.1198707893490791,0.5399942398071289,288.311767578125,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.38623046875,288.3217163085937,1.0,0.2225808650255203,1.0,1.0,0.0,1.0,-1.1774346828460691,1.1774334907531738,1.2069502872691371e-06,0.8950062394142151,0.0,0.0,0.0,22.58604431152344,25.0,131.82102966308594,-0.0,138.3335723876953,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4075622558594,0.995980143547058,0.2203803062438964,0.1972343921661377,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.7545187473297119,0.0954041332006454,0.0906759649515152,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.8929858207702637,0.1593803465366363,0.1115430667996406,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3955383300781,0.6106616854667664,0.050000000745058,0.0478969253599643,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8161849975585938,0.1206344217061996,0.5433325171470642,288.4067077636719,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39373779296875,288.4165954589844,1.0,0.2238297015428543,1.0,1.0,0.0,1.0,-1.18861985206604,1.1886186599731443,1.2264482620594208e-06,0.9039921164512634,0.0,0.0,0.0,22.44564247131348,25.0,131.8311309814453,-0.0,141.1949462890625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4075622558594,0.995980143547058,0.2203803062438964,0.1972343921661377,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.7545187473297119,0.0954041332006454,0.0906759649515152,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062194824219,0.8929858207702637,0.1593803465366363,0.1115430667996406,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3955383300781,0.6106616854667664,0.050000000745058,0.0478969253599643,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046325683594,0.8161849975585938,0.1206344217061996,0.5433325171470642,288.4067077636719,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.39373779296875,288.4165954589844,1.0,0.2238297015428543,1.0,1.0,0.0,1.0,-1.18861985206604,1.1886186599731443,1.2264482620594208e-06,0.9039921164512634,0.0,0.0,0.0,22.44564247131348,25.0,131.8311309814453,-0.0,141.1949462890625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.9898338317871094,0.226339504122734,0.1950824707746505,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.753329873085022,0.0961925834417343,0.0914278924465179,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5009460449219,0.8916492462158203,0.1607770025730133,0.1125250458717346,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.6078739166259766,0.050000000745058,0.0479094125330448,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.8144732713699341,0.1214247122406959,0.5469002723693848,288.5014038085937,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5111389160156,1.0,0.2249016314744949,1.0,1.0,0.0,1.0,-1.192626953125,1.1926257610321045,1.2335246992734028e-06,0.9072611927986144,0.0,0.0,0.0,22.82150077819824,25.0,131.50372314453125,-0.0,143.05735778808594,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.502197265625,0.9898338317871094,0.226339504122734,0.1950824707746505,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976806640625,0.753329873085022,0.0961925834417343,0.0914278924465179,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5009460449219,0.8916492462158203,0.1607770025730133,0.1125250458717346,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4902648925781,0.6078739166259766,0.050000000745058,0.0479094125330448,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.8144732713699341,0.1214247122406959,0.5469002723693848,288.5014038085937,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.40478515625,288.5111389160156,1.0,0.2249016314744949,1.0,1.0,0.0,1.0,-1.192626953125,1.1926257610321045,1.2335246992734028e-06,0.9072611927986144,0.0,0.0,0.0,22.82150077819824,25.0,131.50372314453125,-0.0,143.05735778808594,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.51153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492553710937,0.9845388531684875,0.2298489212989807,0.1929325312376022,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447998046875,0.7523247599601746,0.0966004431247711,0.0918173342943191,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5480651855469,0.8904322981834412,0.1614831238985061,0.1130218580365181,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5373840332031,0.6060807704925537,0.050000000745058,0.047917578369379,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5464782714844,0.8131756782531738,0.1218429133296012,0.548775851726532,288.5484924316406,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4136657714844,288.5581970214844,1.0,0.2253461480140686,1.0,1.0,0.0,1.0,-1.1935441493988037,1.1935428380966189,1.235109493791242e-06,0.9079621434211732,0.0,0.0,0.0,23.041072845458984,25.0,131.2926025390625,-0.0,143.74143981933594,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5962219238281,0.9838360548019408,0.2335096001625061,0.192598208785057,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5918273925781,0.7531723976135254,0.097020499408245,0.0922093465924263,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5950622558594,0.8915356993675232,0.1621980220079422,0.1135181039571762,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5844116210937,0.6059152483940125,0.050000000745058,0.0479183234274387,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.593505859375,0.8138895630836487,0.1222815364599227,0.5506990551948547,288.5954895019531,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4235534667969,288.6051940917969,1.0,0.2257977575063705,1.0,1.0,0.0,1.0,-1.1962991952896118,1.1962980031967163,1.2398954822856467e-06,0.9100886583328248,0.0,0.0,0.0,23.098669052124023,25.0,131.14047241210938,-0.0,144.66603088378906,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.9835488200187684,0.2408746480941772,0.1920162290334701,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.7558120489120483,0.0978940352797508,0.0930226668715477,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893310546875,0.8948602080345154,0.1636514961719513,0.1145252585411071,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6063452959060669,0.050000000745058,0.0479163117706775,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.687744140625,0.8163250088691711,0.1232054904103279,0.5547629594802856,288.6897277832031,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.69940185546875,1.0,0.2267052382230758,1.0,1.0,0.0,1.0,-1.2028168439865112,1.2028155326843262,1.2512438161138562e-06,0.9150919914245604,0.0,0.0,0.0,23.13942527770996,28.0,131.10035705566406,-0.0,146.5910186767578,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6904296875,0.9835488200187684,0.2408746480941772,0.1920162290334701,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6861267089844,0.7558120489120483,0.0978940352797508,0.0930226668715477,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893310546875,0.8948602080345154,0.1636514961719513,0.1145252585411071,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6785888671875,0.6063452959060669,0.050000000745058,0.0479163117706775,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.687744140625,0.8163250088691711,0.1232054904103279,0.5547629594802856,288.6897277832031,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4423828125,288.69940185546875,1.0,0.2267052382230758,1.0,1.0,0.0,1.0,-1.2028168439865112,1.2028155326843262,1.2512438161138562e-06,0.9150919914245604,0.0,0.0,0.0,23.13942527770996,28.0,131.10035705566406,-0.0,146.5910186767578,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7848205566406,0.9849995970726012,0.2481258064508438,0.1950188875198364,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.7555614709854126,0.0988174453377723,0.0938936993479728,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78369140625,0.8944611549377441,0.1651407331228256,0.1155653595924377,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728881835937,0.604123055934906,0.050000000745058,0.0479264855384826,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.8156770467758179,0.1241801083087921,0.5591301321983337,288.7840881347656,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7937316894531,1.0,0.2289016246795654,1.0,1.0,0.0,1.0,-1.213966727256775,1.2139654159545898,1.270956431653758e-06,0.923817813396454,0.0,0.0,0.0,23.55807876586914,31.0,131.24696350097656,-0.0,150.68006896972656,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7848205566406,0.9849995970726012,0.2481258064508438,0.1950188875198364,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7804870605469,0.7555614709854126,0.0988174453377723,0.0938936993479728,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.78369140625,0.8944611549377441,0.1651407331228256,0.1155653595924377,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7728881835937,0.604123055934906,0.050000000745058,0.0479264855384826,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7821044921875,0.8156770467758179,0.1241801083087921,0.5591301321983337,288.7840881347656,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.458740234375,288.7937316894531,1.0,0.2289016246795654,1.0,1.0,0.0,1.0,-1.213966727256775,1.2139654159545898,1.270956431653758e-06,0.923817813396454,0.0,0.0,0.0,23.55807876586914,31.0,131.24696350097656,-0.0,150.68006896972656,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.9878235459327698,0.2547884583473205,0.2013900578022003,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.7526330947875977,0.09979048371315,0.0948243141174316,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.8905979990959167,0.1666631251573562,0.1166383177042007,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676147460937,0.5993831753730774,0.050000000745058,0.0479487366974353,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.8120854496955872,0.125175192952156,0.5636857748031616,288.8789367675781,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46893310546875,288.88848876953125,1.0,0.2321652919054031,1.0,1.0,0.0,1.0,-1.2295119762420654,1.2295106649398804,1.298873939958867e-06,0.936091125011444,0.0,0.0,0.0,24.35079574584961,34.0,131.6132354736328,-0.0,156.93113708496094,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
