time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.87969970703125,0.9878235459327698,0.2547884583473205,0.2013900578022003,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753356933594,0.7526330947875977,0.09979048371315,0.0948243141174316,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8785095214844,0.8905979990959167,0.1666631251573562,0.1166383177042007,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8676147460937,0.5993831753730774,0.050000000745058,0.0479487366974353,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.876953125,0.8120854496955872,0.125175192952156,0.5636857748031616,288.8789367675781,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.46893310546875,288.88848876953125,1.0,0.2321652919054031,1.0,1.0,0.0,1.0,-1.2295119762420654,1.2295106649398804,1.298873939958867e-06,0.936091125011444,0.0,0.0,0.0,24.35079574584961,34.0,131.6132354736328,-0.0,156.93113708496094,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750671386719,0.9912903904914856,0.2607905566692352,0.210491195321083,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.7476465106010437,0.100814014673233,0.0958137288689613,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9737243652344,0.8840019106864929,0.1682164967060089,0.1177415028214454,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.5925402045249939,0.050000000745058,0.0479821898043155,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.8059152364730835,0.1261654198169708,0.5682976841926575,288.97418212890625,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725952148437,288.9836730957031,1.0,0.2363471537828445,1.0,1.0,0.0,1.0,-1.2485231161117554,1.2485218048095703,1.3337278232938845e-06,0.9512894749641418,0.0,0.0,0.0,25.486059188842773,37.0,132.02584838867188,-0.0,165.12347412109375,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750671386719,0.9912903904914856,0.2607905566692352,0.210491195321083,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9705810546875,0.7476465106010437,0.100814014673233,0.0958137288689613,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9737243652344,0.8840019106864929,0.1682164967060089,0.1177415028214454,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627685546875,0.5925402045249939,0.050000000745058,0.0479821898043155,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.97216796875,0.8059152364730835,0.1261654198169708,0.5682976841926575,288.97418212890625,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4725952148437,288.9836730957031,1.0,0.2363471537828445,1.0,1.0,0.0,1.0,-1.2485231161117554,1.2485218048095703,1.3337278232938845e-06,0.9512894749641418,0.0,0.0,0.0,25.486059188842773,37.0,132.02584838867188,-0.0,165.12347412109375,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0228576660156,0.9930472373962402,0.2635501325130462,0.2158851474523544,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0183410644531,0.7445504665374756,0.1013450548052787,0.0963307693600654,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.021484375,0.8798788785934448,0.169004276394844,0.1183039844036102,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0104675292969,0.5884355306625366,0.050000000745058,0.0480030626058578,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0199279785156,0.8019442558288574,0.1266537755727768,0.5705978870391846,289.0219421386719,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4722595214844,289.0313720703125,1.0,0.2387351095676422,1.0,1.0,0.0,1.0,-1.259079098701477,1.2590776681900024,1.3533756373362849e-06,0.959762454032898,0.0,0.0,0.0,26.177391052246094,37.0,132.22401428222656,-0.0,169.9012451171875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0707702636719,0.9947066307067872,0.2661661505699157,0.22171151638031,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0661926269531,0.7411555647850037,0.1018887162208557,0.0968623757362365,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0693054199219,0.8753374814987183,0.1697990745306015,0.1188733577728271,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0582580566406,0.5839530229568481,0.050000000745058,0.0480266064405441,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0677490234375,0.7975440621376038,0.127136692404747,0.572887659072876,289.0697937011719,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4707946777344,289.0791320800781,1.0,0.241289809346199,1.0,1.0,0.0,1.0,-1.2701706886291504,1.270169377326965,1.374276507704053e-06,0.9687224626541138,0.0,0.0,0.0,26.94735145568848,25.0,132.407470703125,-0.0,175.09414672851562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1623840332031,0.993611216545105,0.2721385657787323,0.2177711725234985,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1579895019531,0.7466967105865479,0.1029491126537323,0.0978427156805992,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1610412597656,0.8820236921310425,0.1713280826807022,0.1199269294738769,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1500244140625,0.5869900584220886,0.050000000745058,0.0480104573071002,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15948486328125,0.8031883239746094,0.1280485689640045,0.5769112706184387,289.1614685058594,289.0075378417969,289.3196105957031,285.39703369140625,289.3155212402344,297.4721374511719,289.1705627441406,1.0,0.2405812591314315,1.0,1.0,0.0,1.0,-1.272705078125,1.272703766822815,1.3792792969979928e-06,0.9709947109222412,0.0,0.0,0.0,26.583690643310547,25.0,132.05653381347656,-0.0,175.12203979492188,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.9934669137001038,0.2724486887454986,0.2172802537679672,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617736816406,0.7471943497657776,0.102994181215763,0.0978829190135002,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.164794921875,0.8826396465301514,0.1713923066854477,0.1199700906872749,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1538391113281,0.5873667597770691,0.050000000745058,0.0480084903538227,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16326904296875,0.8037298917770386,0.1280876547098159,0.5770741105079651,289.1652526855469,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4725952148437,289.1743469238281,1.0,0.2404530495405197,1.0,1.0,0.0,1.0,-1.2724076509475708,1.2724062204360962,1.3787177977064855e-06,0.9707580804824828,0.0,0.0,0.0,26.529237747192383,28.0,132.01417541503906,-0.0,174.90847778320312,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2549743652344,0.9818680286407472,0.2831899523735046,0.1887244135141372,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.25103759765625,0.7741027474403381,0.1041296198964119,0.0988300740718841,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.254150390625,0.9162898063659668,0.1729688197374344,0.1209789961576461,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2509765625,0.7736457586288452,0.1032502576708793,0.0986576378345489,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2525634765625,0.83112633228302,0.1291021704673767,0.5809707641601562,289.2546691894531,289.0256652832031,289.4108581542969,285.40899658203125,289.4068603515625,297.5150756835937,289.2638854980469,1.0,0.2422336488962173,1.0,1.0,0.0,1.0,-1.305940866470337,1.3059394359588623,1.442909933757619e-06,0.997364580631256,0.0,0.0,0.0,24.42464828491211,28.0,132.7853546142578,-0.0,181.2821044921875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2610168457031,0.981974720954895,0.2839383482933044,0.1889275908470153,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571105957031,0.7741090655326843,0.1042050644755363,0.0989020243287086,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2601928710937,0.916255533695221,0.1730731278657913,0.1210523247718811,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2570495605469,0.7733886241912842,0.1029501929879188,0.0986300632357597,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25860595703125,0.8310819864273071,0.1291710138320922,0.5812798738479614,289.2607116699219,289.1153259277344,289.4166564941406,285.4097900390625,289.4126892089844,297.5207214355469,289.2698669433594,1.0,0.2423786371946334,1.0,1.0,0.0,1.0,-1.3067034482955933,1.3067020177841189,1.4443811551245744e-06,0.9979572296142578,0.0,0.0,0.0,24.453519821166992,31.0,132.79966735839844,-0.0,181.5997772216797,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.9850307703018188,0.2935435175895691,0.1950821578502655,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468322753906,0.7714807987213135,0.1053678765892982,0.1000117659568786,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.34979248046875,0.9120922088623048,0.1746636927127838,0.1221719905734062,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.34649658203125,0.7595660090446472,0.099373921751976,0.0954444929957389,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3482666015625,0.8277074098587036,0.1302064061164856,0.5860282182693481,289.3503112792969,289.0382995605469,289.5041809082031,285.4221496582031,289.500244140625,297.5941467285156,289.3592224121094,1.0,0.2450111657381057,1.0,1.0,0.0,1.0,-1.3186417818069458,1.3186402320861816,1.4674290014227154e-06,1.0071101188659668,0.0,0.0,0.0,25.163480758666992,31.0,132.4515380859375,-0.0,187.20925903320312,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3565979003906,0.9852648377418518,0.294088065624237,0.1955830305814743,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.7712299227714539,0.1054469868540763,0.1000874042510986,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.355712890625,0.911715030670166,0.1747705191373825,0.1222473531961441,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.7586400508880615,0.099204808473587,0.0952542796730995,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35418701171875,0.8274021148681641,0.1302729994058609,0.5863410234451294,289.3562316894531,288.9403991699219,289.510009765625,285.4230041503906,289.50604248046875,297.59735107421875,289.3651428222656,1.0,0.2452187538146972,1.0,1.0,0.0,1.0,-1.3195717334747314,1.3195701837539673,1.4692359400214627e-06,1.0078247785568235,0.0,0.0,0.0,25.22156143188477,34.0,132.43161010742188,-0.0,187.65631103515625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.9891130924224854,0.3021489679813385,0.2045783251523971,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479675292969,0.7664847373962402,0.1067526042461395,0.101337656378746,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508972167969,0.9048293828964232,0.1765079200267791,0.1234755963087081,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44732666015625,0.74549400806427,0.0972516611218452,0.0930459201335907,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.8216146230697632,0.1313041150569915,0.5912058353424072,289.451416015625,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6322937011719,289.46026611328125,1.0,0.2489986419677734,1.0,1.0,0.0,1.0,-1.336531639099121,1.3365302085876465,1.5025362927190145e-06,1.0209498405456543,0.0,0.0,0.0,26.29598999023437,37.0,132.2876739501953,-0.0,195.94598388671875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.451904296875,0.9891130924224854,0.3021489679813385,0.2045783251523971,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4479675292969,0.7664847373962402,0.1067526042461395,0.101337656378746,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4508972167969,0.9048293828964232,0.1765079200267791,0.1234755963087081,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.44732666015625,0.74549400806427,0.0972516611218452,0.0930459201335907,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4493713378906,0.8216146230697632,0.1313041150569915,0.5912058353424072,289.451416015625,288.7691955566406,289.60333251953125,285.4374084472656,289.59942626953125,297.6322937011719,289.46026611328125,1.0,0.2489986419677734,1.0,1.0,0.0,1.0,-1.336531639099121,1.3365302085876465,1.5025362927190145e-06,1.0209498405456543,0.0,0.0,0.0,26.29598999023437,37.0,132.2876739501953,-0.0,195.94598388671875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996337890625,0.991033375263214,0.3058201968669891,0.2097507268190384,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49566650390625,0.7636189460754395,0.1074333414435386,0.1019914895296096,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.9008885025978088,0.1773928105831146,0.1241031810641288,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4949035644531,0.7398466467857361,0.0967252030968666,0.0924404487013816,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4970397949219,0.8180803060531616,0.1318001747131347,0.5935431718826294,289.49908447265625,288.7300109863281,289.6499938964844,285.4451599121094,289.6461181640625,297.6395263671875,289.50787353515625,1.0,0.2511974275112152,1.0,1.0,0.0,1.0,-1.3463568687438965,1.346355438232422,1.5221038438539836e-06,1.0286060571670532,0.0,0.0,0.0,26.939855575561523,37.0,132.30723571777344,-0.0,200.885986328125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.54742431640625,0.9928796291351318,0.3093275427818298,0.2153373658657074,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5433959960937,0.7604604363441467,0.1081331446766853,0.1026662215590477,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5462951660156,0.896560549736023,0.1782883405685424,0.1247401908040046,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5425720214844,0.7345449328422546,0.0964049100875854,0.0920671299099922,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54473876953125,0.8141283988952637,0.1322930753231048,0.5958613753318787,289.5468139648437,288.60174560546875,289.6966552734375,285.4532775878906,289.6928100585937,297.6420593261719,289.5555419921875,1.0,0.2535904049873352,1.0,1.0,0.0,1.0,-1.3569716215133667,1.3569700717926023,1.5435255136253543e-06,1.0369765758514404,0.0,0.0,0.0,27.65938949584961,40.0,132.3609619140625,-0.0,206.3524475097656,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64312744140625,0.996084451675415,0.3160145282745361,0.2273502945899963,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390075683594,0.7535607814788818,0.109579898416996,0.1040679737925529,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.8870343565940857,0.1801062226295471,0.1260380297899246,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380310058594,0.7244065999984741,0.0961357280611991,0.0917409285902977,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8051140904426575,0.1332839280366897,0.6005290746688843,289.64239501953125,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.63916015625,289.6510009765625,1.0,0.2588230073451996,1.0,1.0,0.0,1.0,-1.379843831062317,1.3798422813415527,1.5906520047792585e-06,1.0553183555603027,0.0,0.0,0.0,29.30319595336914,43.0,132.50588989257812,-0.0,218.6176147460937,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.64312744140625,0.996084451675415,0.3160145282745361,0.2273502945899963,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6390075683594,0.7535607814788818,0.109579898416996,0.1040679737925529,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.8870343565940857,0.1801062226295471,0.1260380297899246,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6380310058594,0.7244065999984741,0.0961357280611991,0.0917409285902977,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64031982421875,0.8051140904426575,0.1332839280366897,0.6005290746688843,289.64239501953125,288.43798828125,289.7900085449219,285.4708251953125,289.7862243652344,297.63916015625,289.6510009765625,1.0,0.2588230073451996,1.0,1.0,0.0,1.0,-1.379843831062317,1.3798422813415527,1.5906520047792585e-06,1.0553183555603027,0.0,0.0,0.0,29.30319595336914,43.0,132.50588989257812,-0.0,218.6176147460937,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.73895263671875,0.9984050989151,0.3223622739315033,0.2401887774467468,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.7460522055625916,0.1110899075865745,0.1055398359894752,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.8765693306922913,0.1819614171981811,0.1273688822984695,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73370361328125,0.7141774892807007,0.0961997956037521,0.0917925536632537,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359924316406,0.7948570847511292,0.1342916488647461,0.6053054332733154,289.7381286621094,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6298828125,289.7466125488281,1.0,0.2645776271820068,1.0,1.0,0.0,1.0,-1.4044134616851809,1.404411792755127,1.6423778106400275e-06,1.0750782489776611,0.0,0.0,0.0,31.22677421569824,46.0,132.64964294433594,-0.0,232.58883666992188,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.73895263671875,0.9984050989151,0.3223622739315033,0.2401887774467468,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7347717285156,0.7460522055625916,0.1110899075865745,0.1055398359894752,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.737548828125,0.8765693306922913,0.1819614171981811,0.1273688822984695,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.73370361328125,0.7141774892807007,0.0961997956037521,0.0917925536632537,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359924316406,0.7948570847511292,0.1342916488647461,0.6053054332733154,289.7381286621094,288.27801513671875,289.8833312988281,285.4903259277344,289.8796081542969,297.6298828125,289.7466125488281,1.0,0.2645776271820068,1.0,1.0,0.0,1.0,-1.4044134616851809,1.404411792755127,1.6423778106400275e-06,1.0750782489776611,0.0,0.0,0.0,31.22677421569824,46.0,132.64964294433594,-0.0,232.58883666992188,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348388671875,0.9990000128746032,0.3284887969493866,0.2533619999885559,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305969238281,0.7382403016090393,0.1126623004674911,0.1070805713534355,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.8656172752380371,0.1838548630475998,0.1287333816289901,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8294677734375,0.7031699419021606,0.0964632779359817,0.0920695140957832,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.784037172794342,0.1353200823068618,0.610218346118927,289.8339233398437,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8422546386719,1.0,0.2707278430461883,1.0,1.0,0.0,1.0,-1.4299460649490356,1.4299442768096924,1.6972946923488053e-06,1.095617651939392,0.0,0.0,0.0,33.42251205444336,49.0,132.75125122070312,-0.0,248.06455993652344,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348388671875,0.9990000128746032,0.3284887969493866,0.2533619999885559,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8305969238281,0.7382403016090393,0.1126623004674911,0.1070805713534355,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333435058594,0.8656172752380371,0.1838548630475998,0.1287333816289901,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8294677734375,0.7031699419021606,0.0964632779359817,0.0920695140957832,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.784037172794342,0.1353200823068618,0.610218346118927,289.8339233398437,288.1217346191406,289.9766540527344,285.5120544433594,289.9730224609375,297.6179504394531,289.8422546386719,1.0,0.2707278430461883,1.0,1.0,0.0,1.0,-1.4299460649490356,1.4299442768096924,1.6972946923488053e-06,1.095617651939392,0.0,0.0,0.0,33.42251205444336,49.0,132.75125122070312,-0.0,248.06455993652344,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93072509765625,0.9990000128746032,0.334498256444931,0.2665213942527771,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9264831542969,0.7304548621177673,0.1142968535423278,0.1086887493729591,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291381835937,0.8547312021255493,0.1857872456312179,0.1301313191652298,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.6921113729476929,0.0968550741672515,0.0924896299839019,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.7731860280036926,0.1363701075315475,0.615268886089325,289.92974853515625,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60552978515625,289.9379577636719,1.0,0.2771497070789337,1.0,1.0,0.0,1.0,-1.455923557281494,1.4559218883514404,1.7542939758641296e-06,1.1164212226867676,0.0,0.0,0.0,35.858734130859375,52.0,132.7967071533203,-0.0,264.8345947265625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.93072509765625,0.9990000128746032,0.334498256444931,0.2665213942527771,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9264831542969,0.7304548621177673,0.1142968535423278,0.1086887493729591,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291381835937,0.8547312021255493,0.1857872456312179,0.1301313191652298,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9252624511719,0.6921113729476929,0.0968550741672515,0.0924896299839019,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276123046875,0.7731860280036926,0.1363701075315475,0.615268886089325,289.92974853515625,287.9692077636719,290.07000732421875,285.5362854003906,290.06640625,297.60552978515625,289.9379577636719,1.0,0.2771497070789337,1.0,1.0,0.0,1.0,-1.455923557281494,1.4559218883514404,1.7542939758641296e-06,1.1164212226867676,0.0,0.0,0.0,35.858734130859375,52.0,132.7967071533203,-0.0,264.8345947265625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9786682128906,0.9990000128746032,0.3374764621257782,0.2731137573719024,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9743957519531,0.7266786694526672,0.1151390895247459,0.1095188856124877,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.97705078125,0.8495007157325745,0.1867692321538925,0.1308431178331375,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.97314453125,0.6867812871932983,0.0970899164676666,0.0927418395876884,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.7679407000541687,0.136904165148735,0.6178462505340576,289.9776611328125,287.9346618652344,290.1166687011719,285.5494079589844,290.1131286621094,297.5995178222656,289.9857788085937,1.0,0.2804374396800995,1.0,1.0,0.0,1.0,-1.4690817594528198,1.469080090522766,1.7835827748058364e-06,1.1269069910049438,0.0,0.0,0.0,37.149444580078125,52.0,132.8024139404297,-0.0,273.6822509765625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.026611328125,0.9990000128746032,0.3404380679130554,0.2797371745109558,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223083496094,0.7230239510536194,0.1159977540373802,0.1103656366467475,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0249328613281,0.8444952368736267,0.1877616643905639,0.1315630227327346,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.02105712890625,0.6816641688346863,0.0973462387919426,0.0930165946483612,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.7629070281982422,0.137444257736206,0.620456337928772,290.02557373046875,287.8204040527344,290.163330078125,285.5632629394531,290.1598205566406,297.5936584472656,290.0335998535156,1.0,0.2837625741958618,1.0,1.0,0.0,1.0,-1.482377052307129,1.4823752641677856,1.8134644506062607e-06,1.1374695301055908,0.0,0.0,0.0,38.47602844238281,40.0,132.80224609375,-0.0,282.82537841796875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1221923828125,0.9990000128746032,0.3473575711250305,0.2787902653217315,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.7270886301994324,0.1177442371845245,0.11199951171875,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.8482428789138794,0.1897606998682022,0.1329479813575744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.6837886571884155,0.0978953465819358,0.0935159027576446,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190490722656,0.7657411694526672,0.1385383307933807,0.6252953410148621,290.1211853027344,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5892639160156,290.1289978027344,1.0,0.2843838930130005,1.0,1.0,0.0,1.0,-1.4912859201431274,1.4912841320037842,1.833747319324175e-06,1.1446222066879272,0.0,0.0,0.0,38.48454284667969,43.0,132.3588409423828,-0.0,286.79888916015625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1221923828125,0.9990000128746032,0.3473575711250305,0.2787902653217315,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1180419921875,0.7270886301994324,0.1177442371845245,0.11199951171875,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.8482428789138794,0.1897606998682022,0.1329479813575744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1167297363281,0.6837886571884155,0.0978953465819358,0.0935159027576446,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1190490722656,0.7657411694526672,0.1385383307933807,0.6252953410148621,290.1211853027344,287.6753234863281,290.25665283203125,285.59326171875,290.253173828125,297.5892639160156,290.1289978027344,1.0,0.2843838930130005,1.0,1.0,0.0,1.0,-1.4912859201431274,1.4912841320037842,1.833747319324175e-06,1.1446222066879272,0.0,0.0,0.0,38.48454284667969,43.0,132.3588409423828,-0.0,286.79888916015625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.9990000128746032,0.3558205366134643,0.2793249785900116,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124938964844,0.7300716638565063,0.1195797622203826,0.1137144640088081,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149658203125,0.8506423234939575,0.1918270587921142,0.1343777924776077,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21112060546875,0.6848450899124146,0.0985382199287414,0.0941023379564285,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21343994140625,0.7673979997634888,0.1397428512573242,0.6305636763572693,290.2155456542969,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5995178222656,290.2233581542969,1.0,0.2864802181720733,1.0,1.0,0.0,1.0,-1.502724051475525,1.502722144126892,1.8596908830659231e-06,1.153510808944702,0.0,0.0,0.0,38.7798957824707,46.0,131.73291015625,-0.0,292.6923522949219,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2165222167969,0.9990000128746032,0.3558205366134643,0.2793249785900116,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2124938964844,0.7300716638565063,0.1195797622203826,0.1137144640088081,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149658203125,0.8506423234939575,0.1918270587921142,0.1343777924776077,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21112060546875,0.6848450899124146,0.0985382199287414,0.0941023379564285,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21343994140625,0.7673979997634888,0.1397428512573242,0.6305636763572693,290.2155456542969,287.53399658203125,290.3500061035156,285.6266174316406,290.3465270996094,297.5995178222656,290.2233581542969,1.0,0.2864802181720733,1.0,1.0,0.0,1.0,-1.502724051475525,1.502722144126892,1.8596908830659231e-06,1.153510808944702,0.0,0.0,0.0,38.7798957824707,46.0,131.73291015625,-0.0,292.6923522949219,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111877441406,0.9990000128746032,0.36475270986557,0.2820769250392914,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.7318294644355774,0.1218589916825294,0.115734577178955,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3096618652344,0.8512718677520752,0.1943046152591705,0.1360130161046981,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058166503906,0.6847622990608215,0.0996281802654266,0.094997189939022,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.7676370739936829,0.141405701637268,0.6373694539070129,290.3102111816406,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.61358642578125,290.3179626464844,1.0,0.2896449565887451,1.0,1.0,0.0,1.0,-1.5196577310562134,1.5196558237075806,1.898691380119999e-06,1.1668163537979126,0.0,0.0,0.0,39.55083465576172,49.0,131.6572723388672,-0.0,302.42401123046875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3111877441406,0.9990000128746032,0.36475270986557,0.2820769250392914,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3072509765625,0.7318294644355774,0.1218589916825294,0.115734577178955,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3096618652344,0.8512718677520752,0.1943046152591705,0.1360130161046981,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058166503906,0.6847622990608215,0.0996281802654266,0.094997189939022,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.7676370739936829,0.141405701637268,0.6373694539070129,290.3102111816406,287.3963928222656,290.4433288574219,285.6615295410156,290.4399108886719,297.61358642578125,290.3179626464844,1.0,0.2896449565887451,1.0,1.0,0.0,1.0,-1.5196577310562134,1.5196558237075806,1.898691380119999e-06,1.1668163537979126,0.0,0.0,0.0,39.55083465576172,49.0,131.6572723388672,-0.0,302.42401123046875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4060974121094,0.9990000128746032,0.3742842972278595,0.2852356433868408,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022216796875,0.7344150543212891,0.1247844770550727,0.1183762028813362,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4045715332031,0.8523365259170532,0.1973663866519928,0.1380685716867447,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007873535156,0.6859239339828491,0.1013706624507904,0.0965191274881362,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.7686837911605835,0.1437144875526428,0.6471344232559204,290.4051513671875,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6319885253906,290.4128112792969,1.0,0.2937996685504913,1.0,1.0,0.0,1.0,-1.542637586593628,1.5426355600357056,1.952507091118605e-06,1.1849195957183838,0.0,0.0,0.0,40.51461410522461,52.0,131.82737731933594,-0.0,315.72393798828125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4060974121094,0.9990000128746032,0.3742842972278595,0.2852356433868408,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4022216796875,0.7344150543212891,0.1247844770550727,0.1183762028813362,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4045715332031,0.8523365259170532,0.1973663866519928,0.1380685716867447,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4007873535156,0.6859239339828491,0.1013706624507904,0.0965191274881362,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.403076171875,0.7686837911605835,0.1437144875526428,0.6471344232559204,290.4051513671875,287.2625427246094,290.5366516113281,285.6960754394531,290.5332946777344,297.6319885253906,290.4128112792969,1.0,0.2937996685504913,1.0,1.0,0.0,1.0,-1.542637586593628,1.5426355600357056,1.952507091118605e-06,1.1849195957183838,0.0,0.0,0.0,40.51461410522461,52.0,131.82737731933594,-0.0,315.72393798828125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.45367431640625,0.9990000128746032,0.3792430460453033,0.2870325446128845,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4498596191406,0.7358937859535217,0.126444324851036,0.1198994070291519,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4521484375,0.8529082536697388,0.1990657299757003,0.1392261385917663,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44842529296875,0.6868231296539307,0.1024412661790847,0.0974849313497543,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.45068359375,0.769377589225769,0.1450621783733368,0.6529648900032043,290.4527282714844,287.232666015625,290.5833435058594,285.7132263183594,290.5799865722656,297.64227294921875,290.4603576660156,1.0,0.2962275147438049,1.0,1.0,0.0,1.0,-1.556170105934143,1.5561680793762207,1.984665914278594e-06,1.1955926418304443,0.0,0.0,0.0,41.078121185302734,52.0,131.9674072265625,-0.0,323.71142578125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
