time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125160,297.76226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5013122558594,0.9990000128746032,0.3843034505844116,0.2889955639839172,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4975891113281,0.737420916557312,0.1282102763652801,0.1215296164155006,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998474121094,0.8534438610076904,0.200852945446968,0.1404497921466827,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.6878373026847839,0.1036188751459121,0.0985588505864143,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.7701063752174377,0.1465115994215011,0.6592862010002136,290.5003967285156,287.13238525390625,290.6300048828125,285.73028564453125,290.6266784667969,297.6529235839844,290.50799560546875,1.0,0.298858106136322,1.0,1.0,0.0,1.0,-1.5708297491073608,1.5708277225494385,2.019889052462532e-06,1.2071589231491089,0.0,0.0,0.0,41.696720123291016,55.0,132.11863708496094,-0.0,332.5255432128906,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968322753906,0.9990000128746032,0.3946893215179443,0.2934216260910034,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.7405418157577515,0.1320285648107528,0.1250762194395065,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953674316406,0.8543568849563599,0.2046609073877334,0.1430706828832626,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.591796875,0.6900996565818787,0.1062612608075141,0.10099458694458,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939636230469,0.7715866565704346,0.1496787518262863,0.6732137203216553,290.595947265625,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6747741699219,290.6034240722656,1.0,0.3046776056289673,1.0,1.0,0.0,1.0,-1.6031917333602903,1.6031897068023682,2.0990582925151102e-06,1.2326977252960205,0.0,0.0,0.0,43.09800720214844,58.0,132.42172241210938,-0.0,352.6011047363281,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5968322753906,0.9990000128746032,0.3946893215179443,0.2934216260910034,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932312011719,0.7405418157577515,0.1320285648107528,0.1250762194395065,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5953674316406,0.8543568849563599,0.2046609073877334,0.1430706828832626,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.591796875,0.6900996565818787,0.1062612608075141,0.10099458694458,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5939636230469,0.7715866565704346,0.1496787518262863,0.6732137203216553,290.595947265625,287.0060119628906,290.72332763671875,285.7641296386719,290.7200927734375,297.6747741699219,290.6034240722656,1.0,0.3046776056289673,1.0,1.0,0.0,1.0,-1.6031917333602903,1.6031897068023682,2.0990582925151102e-06,1.2326977252960205,0.0,0.0,0.0,43.09800720214844,58.0,132.42172241210938,-0.0,352.6011047363281,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.9990000128746032,0.4053907692432403,0.2984709739685058,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891174316406,0.7437040209770203,0.1361974626779556,0.1289693117141723,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.8550559878349304,0.2087513655424118,0.1458987146615982,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.6925891041755676,0.1092523261904716,0.1037761867046356,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.7730489373207092,0.1531650274991989,0.688652753829956,290.6917419433594,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6967163085937,290.6990661621094,1.0,0.311171680688858,1.0,1.0,0.0,1.0,-1.639196753501892,1.6391946077346802,2.189416818509926e-06,1.2611085176467896,0.0,0.0,0.0,44.71131134033203,61.0,132.6925506591797,-0.0,375.9473876953125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925964355469,0.9990000128746032,0.4053907692432403,0.2984709739685058,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6891174316406,0.7437040209770203,0.1361974626779556,0.1289693117141723,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.691162109375,0.8550559878349304,0.2087513655424118,0.1458987146615982,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.68768310546875,0.6925891041755676,0.1092523261904716,0.1037761867046356,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6897888183594,0.7730489373207092,0.1531650274991989,0.688652753829956,290.6917419433594,286.8833312988281,290.8166809082031,285.797607421875,290.8134765625,297.6967163085937,290.6990661621094,1.0,0.311171680688858,1.0,1.0,0.0,1.0,-1.639196753501892,1.6391946077346802,2.189416818509926e-06,1.2611085176467896,0.0,0.0,0.0,44.71131134033203,61.0,132.6925506591797,-0.0,375.9473876953125,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7885437011719,0.9990000128746032,0.4163820147514343,0.3040290474891662,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851867675781,0.746920645236969,0.1406880915164947,0.1331765055656433,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7871398925781,0.855613112449646,0.2130991816520691,0.1489127576351165,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837829589844,0.6952834129333496,0.1125600039958953,0.1068681329488754,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857971191406,0.7745152115821838,0.156935304403305,0.7054186463356018,290.7876892089844,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7183532714844,290.7948913574219,1.0,0.3182491660118103,1.0,1.0,0.0,1.0,-1.6783791780471802,1.6783769130706787,2.2904664547240827e-06,1.2920122146606443,0.0,0.0,0.0,46.51762008666992,64.0,132.91221618652344,-0.0,402.55279541015625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7885437011719,0.9990000128746032,0.4163820147514343,0.3040290474891662,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851867675781,0.746920645236969,0.1406880915164947,0.1331765055656433,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7871398925781,0.855613112449646,0.2130991816520691,0.1489127576351165,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7837829589844,0.6952834129333496,0.1125600039958953,0.1068681329488754,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7857971191406,0.7745152115821838,0.156935304403305,0.7054186463356018,290.7876892089844,286.764404296875,290.9100036621094,285.8307189941406,290.9068908691406,297.7183532714844,290.7948913574219,1.0,0.3182491660118103,1.0,1.0,0.0,1.0,-1.6783791780471802,1.6783769130706787,2.2904664547240827e-06,1.2920122146606443,0.0,0.0,0.0,46.51762008666992,64.0,132.91221618652344,-0.0,402.55279541015625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.9990000128746032,0.4276565015316009,0.3099483251571655,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.7502504587173462,0.1454808562994003,0.1376756578683853,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832397460937,0.8561409711837769,0.2176881730556488,0.1520990580320358,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800048828125,0.6982132196426392,0.1161622032523155,0.1102457717061042,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.7760579586029053,0.1609664559364318,0.7233880162239075,290.8837890625,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7395324707031,290.89080810546875,1.0,0.3258234560489654,1.0,1.0,0.0,1.0,-1.7203450202941897,1.7203426361083984,2.401826804998564e-06,1.325087308883667,0.0,0.0,0.0,48.49193572998047,67.0,133.0757293701172,-0.0,432.4126892089844,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.88458251953125,0.9990000128746032,0.4276565015316009,0.3099483251571655,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.7502504587173462,0.1454808562994003,0.1376756578683853,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8832397460937,0.8561409711837769,0.2176881730556488,0.1520990580320358,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8800048828125,0.6982132196426392,0.1161622032523155,0.1102457717061042,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819274902344,0.7760579586029053,0.1609664559364318,0.7233880162239075,290.8837890625,286.6492004394531,291.0033264160156,285.8634338378906,291.00030517578125,297.7395324707031,290.89080810546875,1.0,0.3258234560489654,1.0,1.0,0.0,1.0,-1.7203450202941897,1.7203426361083984,2.401826804998564e-06,1.325087308883667,0.0,0.0,0.0,48.49193572998047,67.0,133.0757293701172,-0.0,432.4126892089844,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9326477050781,0.9990000128746032,0.4334081411361694,0.3130053281784057,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9295349121094,0.7519853711128235,0.1479933112859726,0.1400366872549057,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9313049316406,0.856429934501648,0.2200753092765808,0.1537578999996185,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.6997888088226318,0.1180756762623786,0.1120428889989852,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9300231933594,0.7768875360488892,0.1630810350179672,0.732825756072998,290.9318542480469,286.6239929199219,291.04998779296875,285.8796691894531,291.0469970703125,297.7499389648437,290.9388122558594,1.0,0.3297841548919678,1.0,1.0,0.0,1.0,-1.7423323392868042,1.7423298358917236,2.461462145220139e-06,1.3424052000045776,0.0,0.0,0.0,49.53700256347656,67.0,133.1378631591797,-0.0,448.6151428222656,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.9990000128746032,0.4392368197441101,0.3160969614982605,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9776611328125,0.7537814378738403,0.1505800783634185,0.14246866106987,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794006347656,0.8567579388618469,0.2225218415260315,0.1554585546255111,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.976318359375,0.701447606086731,0.12006077170372,0.1139085814356803,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9781494140625,0.7777731418609619,0.1652586460113525,0.7425495982170105,290.9799499511719,286.5377197265625,291.0966796875,285.89581298828125,291.0937194824219,297.76025390625,290.9868469238281,1.0,0.3338459730148315,1.0,1.0,0.0,1.0,-1.7649292945861816,1.764926791191101,2.523671810195083e-06,1.3601945638656616,0.0,0.0,0.0,50.61503219604492,70.0,133.18792724609375,-0.0,465.66015625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.9990000128746032,0.451109379529953,0.3223315775394439,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7575468420982361,0.155951976776123,0.1475211828947067,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8575471043586731,0.2275736927986145,0.1589711159467697,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7049844861030579,0.1242215111851692,0.1178216934204101,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7797123193740845,0.1697817891836166,0.7627555131912231,291.076171875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.78076171875,291.0828857421875,1.0,0.3422166407108307,1.0,1.0,0.0,1.0,-1.8116462230682373,1.8116434812545776,2.655226126080379e-06,1.3969379663467407,0.0,0.0,0.0,52.856048583984375,73.0,133.2528076171875,-0.0,502.1936645507813,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.9990000128746032,0.451109379529953,0.3223315775394439,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.073974609375,0.7575468420982361,0.155951976776123,0.1475211828947067,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756225585937,0.8575471043586731,0.2275736927986145,0.1589711159467697,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7049844861030579,0.1242215111851692,0.1178216934204101,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07440185546875,0.7797123193740845,0.1697817891836166,0.7627555131912231,291.076171875,286.42999267578125,291.19000244140625,285.9278259277344,291.1871337890625,297.78076171875,291.0828857421875,1.0,0.3422166407108307,1.0,1.0,0.0,1.0,-1.8116462230682373,1.8116434812545776,2.655226126080379e-06,1.3969379663467407,0.0,0.0,0.0,52.856048583984375,73.0,133.2528076171875,-0.0,502.1936645507813,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.9990000128746032,0.4633059799671173,0.3285292088985443,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.76163649559021,0.1616067439317703,0.1528414785861969,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.8586123585700989,0.2328525781631469,0.1626419872045517,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.7088910937309265,0.1286532133817672,0.1219920143485069,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.7819693088531494,0.1745443940162658,0.7840371131896973,291.1723937988281,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8011169433594,291.1789245605469,1.0,0.3509068787097931,1.0,1.0,0.0,1.0,-1.860445499420166,1.8604426383972168,2.796856506392942e-06,1.4352741241455078,0.0,0.0,0.0,55.19552612304688,76.0,133.2799530029297,-0.0,542.1793212890625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.9990000128746032,0.4633059799671173,0.3285292088985443,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703186035156,0.76163649559021,0.1616067439317703,0.1528414785861969,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.8586123585700989,0.2328525781631469,0.1626419872045517,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.7088910937309265,0.1286532133817672,0.1219920143485069,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.7819693088531494,0.1745443940162658,0.7840371131896973,291.1723937988281,286.32598876953125,291.2833251953125,285.9594421386719,291.2805480957031,297.8011169433594,291.1789245605469,1.0,0.3509068787097931,1.0,1.0,0.0,1.0,-1.860445499420166,1.8604426383972168,2.796856506392942e-06,1.4352741241455078,0.0,0.0,0.0,55.19552612304688,76.0,133.2799530029297,-0.0,542.1793212890625,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.9990000128746032,0.4756975173950195,0.3345197141170501,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2654113769531,0.7660550475120544,0.1674763560295105,0.1583645641803741,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.266845703125,0.8600065112113953,0.2382951825857162,0.1664264500141143,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.7130394577980042,0.1333021819591522,0.1263680011034011,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657165527344,0.7845731377601624,0.1794896125793457,0.8061349391937256,291.26739501953125,286.2817687988281,291.37548828125,285.99029541015625,291.3727722167969,297.8212890625,291.2737731933594,1.0,0.3597747385501861,1.0,1.0,0.0,1.0,-1.9106022119522093,1.9105992317199707,2.946859012809e-06,1.4746246337890625,0.9839902520179749,0.9839902520179749,0.0,57.58609771728516,76.0,133.27911376953125,-0.0,585.2246704101562,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,-2.653402948252788e-21,-1.3267015751005898e-21,-1.326701474126394e-21,0.0,0.0,-0.0,3.1143859814619645e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126120,297.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2692565917969,0.9990000128746032,0.4758567214012146,0.3345945477485657,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.76611328125,0.1675524115562439,0.158436119556427,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2680358886719,0.8600263595581055,0.2383655160665512,0.1664753407239914,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.265380859375,0.7130931615829468,0.1333626806735992,0.126424953341484,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.7846084237098694,0.1795537024736404,0.8064213395118713,291.2685852050781,286.2257385253906,291.3766784667969,285.9906921386719,291.3739318847656,297.821533203125,291.27496337890625,1.0,0.3598887026309967,1.0,1.0,0.0,1.0,-1.9112491607666016,1.9112461805343628,2.948822157122777e-06,1.4751313924789429,0.9855859875679016,0.9855859875679016,0.0,57.6168212890625,79.0,133.27931213378906,-0.0,585.7928466796875,1.0,283.16583251953125,287.1102294921875,288.6048583984375,288.9332580566406,293.1499938964844,293.1499938964844,283.1499938964844,0.132806047797203,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,5.304766546032624e-06,5.308475920173805e-06,4.838887956992721e-09,0.000308001821395,0.0003078535664826,1.4824615846009692e-07,0.0,0.0,-0.0,0.0200284961611032,0.0,6.115027986197674e-07,0.0005858839140273,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126180,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.9990000128746032,0.466947466135025,0.3548598885536194,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.7542294263839722,0.1663244217634201,0.1602332144975662,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7263488769531,0.8424784541130066,0.2323446869850158,0.1656411588191986,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.7013949751853943,0.1323094367980957,0.1278500109910965,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.7698023319244385,0.176533967256546,0.8085916638374329,286.71240234375,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6693420410156,286.5882568359375,1.0,0.3682286143302917,1.0,1.0,0.0,1.0,-1.9410985708236688,1.941095471382141,3.040973751922138e-06,1.499035120010376,0.962457537651062,0.962457537651062,0.0,62.513919830322266,82.0,10612.51171875,-0.0,623.8723754882812,1.0,283.1825866699219,286.2020874023437,290.2096252441406,290.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,2500.88037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2198399007320404,1.0,0.0,0.0,1.0265346765518188,1.0265367031097412,7.078750741129626e-08,4.265347003936768,4.265336990356445,9.790855074243154e-06,0.0,0.0,-0.0,3794.368408203125,0.0,33.4257698059082,1895.3585205078125,0.0,0.0,0.2641595900058746,1.0,0.0,3.0,1.0,0.0
12126240,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69610595703125,0.9990000128746032,0.466947466135025,0.3548598885536194,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.7542294263839722,0.1663244217634201,0.1602332144975662,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7263488769531,0.8424784541130066,0.2323446869850158,0.1656411588191986,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.789794921875,0.7013949751853943,0.1323094367980957,0.1278500109910965,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518615722656,0.7698023319244385,0.176533967256546,0.8085916638374329,286.71240234375,286.12921142578125,291.4700012207031,286.0215759277344,291.4673156738281,297.6693420410156,286.5882568359375,1.0,0.3682286143302917,1.0,1.0,0.0,1.0,-1.9410985708236688,1.941095471382141,3.040973751922138e-06,1.499035120010376,0.962457537651062,0.962457537651062,0.0,62.513919830322266,82.0,10612.51171875,-0.0,623.8723754882812,1.0,283.1825866699219,286.2020874023437,290.2096252441406,290.8377380371094,293.1499938964844,293.1499938964844,283.1499938964844,2500.88037109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2198399007320404,1.0,0.0,0.0,1.0265346765518188,1.0265367031097412,7.078750741129626e-08,4.265347003936768,4.265336990356445,9.790855074243154e-06,0.0,0.0,-0.0,3794.368408203125,0.0,33.4257698059082,1895.3585205078125,0.0,0.0,0.2641595900058746,1.0,0.0,3.0,1.0,0.0
12126300,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0504455566406,0.9990000128746032,0.4549681544303894,0.3760651350021362,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0768737792969,0.7365770936012268,0.163078561425209,0.15756157040596,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06427001953125,0.8203935623168945,0.2256921082735061,0.1612255424261093,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888977050781,0.6828975081443787,0.1296363472938537,0.125683918595314,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743713378906,0.7495462894439697,0.1718563735485077,0.7900640964508057,286.0580444335937,286.1086730957031,291.51666259765625,286.036865234375,291.51397705078125,297.5326538085937,286.0068664550781,1.0,0.3711906373500824,1.0,1.0,0.0,1.0,-1.9332114458084104,1.933208465576172,3.0168807825248223e-06,1.493005394935608,0.9554625153541564,0.9554625153541564,0.0,66.91426849365234,82.0,11235.748046875,-0.0,632.4434204101562,1.0,283.1681823730469,285.4193725585937,290.425537109375,291.2660522460937,293.1499938964844,293.1499938964844,283.1499938964844,4002.056640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769485354423523,1.0,0.0,0.0,1.2901828289031982,1.2901856899261477,1.1109018771549017e-07,4.265908718109131,4.265898704528809,9.786062946659513e-06,0.0,0.0,-0.0,3815.2763671875,0.0,66.40071868896484,1895.4349365234373,0.0,236.8644561767578,0.3259282112121582,1.0,0.0,3.0,1.0,0.0
12126360,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481994628906,0.9990000128746032,0.443751573562622,0.3952426314353943,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7215015888214111,0.1603323519229889,0.1548880487680435,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567443847656,0.8002742528915405,0.2202538102865219,0.157123327255249,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.6668695211410522,0.1273396462202072,0.1234958097338676,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7322810888290405,0.167610615491867,0.7707857489585876,285.7529296875,286.0364074707031,291.5633239746094,286.05206298828125,291.5606384277344,297.4118957519531,285.72381591796875,1.0,0.373535007238388,1.0,1.0,0.0,1.0,-1.92232632637024,1.9223233461380005,2.983561898872722e-06,1.484512209892273,0.9509705305099488,0.9509705305099488,0.0,71.02787780761719,70.0,11633.1162109375,-0.0,637.7360229492188,1.0,283.15899658203125,285.0738220214844,290.236572265625,291.2245788574219,293.1499938964844,293.1499938964844,283.1499938964844,5582.892578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4867281913757324,1.0,0.0,0.0,1.5166784524917605,1.516682505607605,1.5349085913385357e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3765.19189453125,0.0,108.03112030029295,1895.43701171875,0.0,467.8457336425781,0.3840759396553039,1.0,0.0,3.0,1.0,0.0
12126420,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.9782744646072388,0.429477721452713,0.3891205489635467,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.699616551399231,0.1566682904958725,0.1511086523532867,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.7725090384483337,0.2130047529935836,0.1514467597007751,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.6462173461914062,0.1241218522191047,0.1202764064073562,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7075004577636719,0.1611410081386566,0.7399215698242188,285.3991394042969,286.04705810546875,291.6566772460937,286.0821533203125,291.65386962890625,297.26434326171875,285.3827209472656,1.0,0.3702422380447387,1.0,1.0,0.0,1.0,-1.8627619743347168,1.862759232521057,2.804981932058581e-06,1.4380327463150024,0.9400051236152648,0.9400051236152648,0.0,76.1743392944336,58.0,11977.9990234375,-0.0,610.2725219726562,1.0,283.1515808105469,284.6725769042969,289.60870361328125,290.6648254394531,293.1499938964844,293.1499938964844,283.1499938964844,9139.9013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924925208091736,1.0,0.0,0.0,1.923827052116394,1.9238334894180296,2.469593312071084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.579345703125,0.0,221.09890747070312,1895.4371337890625,0.0,887.8587646484375,0.4835554361343384,1.0,0.0,3.0,1.0,0.0
12126480,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3964233398437,0.9782744646072388,0.429477721452713,0.3891205489635467,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.699616551399231,0.1566682904958725,0.1511086523532867,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.7725090384483337,0.2130047529935836,0.1514467597007751,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.6462173461914062,0.1241218522191047,0.1202764064073562,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044494628906,0.7075004577636719,0.1611410081386566,0.7399215698242188,285.3991394042969,286.04705810546875,291.6566772460937,286.0821533203125,291.65386962890625,297.26434326171875,285.3827209472656,1.0,0.3702422380447387,1.0,1.0,0.0,1.0,-1.8627619743347168,1.862759232521057,2.804981932058581e-06,1.4380327463150024,0.9400051236152648,0.9400051236152648,0.0,76.1743392944336,58.0,11977.9990234375,-0.0,610.2725219726562,1.0,283.1515808105469,284.6725769042969,289.60870361328125,290.6648254394531,293.1499938964844,293.1499938964844,283.1499938964844,9139.9013671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924925208091736,1.0,0.0,0.0,1.923827052116394,1.9238334894180296,2.469593312071084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.579345703125,0.0,221.09890747070312,1895.4371337890625,0.0,887.8587646484375,0.4835554361343384,1.0,0.0,3.0,1.0,0.0
12126540,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.9793180823326112,0.4251247942447662,0.3835894167423248,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.7007256746292114,0.1551182866096496,0.149099200963974,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7714926600456238,0.2091465294361114,0.1481865346431732,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.6465955972671509,0.1225732117891311,0.1183589771389961,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.7049179077148438,0.1572315990924835,0.7193063497543335,285.2124938964844,286.0539855957031,291.75,286.11187744140625,291.74713134765625,297.2196655273437,285.2040100097656,1.0,0.3624801337718963,1.0,1.0,0.0,1.0,-1.8226691484451287,1.8226664066314693,2.6880049972533016e-06,1.4064674377441406,0.9276633262634276,0.9276633262634276,0.0,73.37165832519531,46.0,12149.76171875,-0.0,573.07080078125,1.0,283.15020751953125,284.4593811035156,289.1582336425781,290.1422119140625,293.1499938964844,293.1499938964844,283.1499938964844,12727.3583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967764258384705,1.0,0.0,0.0,2.24337124824524,2.243380308151245,3.358115918672411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.85791015625,0.0,351.9595031738281,1895.4371337890625,0.0,911.0096435546876,0.5617513060569763,1.0,0.0,3.0,1.0,0.0
12126600,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110595703125,0.9793180823326112,0.4251247942447662,0.3835894167423248,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.7007256746292114,0.1551182866096496,0.149099200963974,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213623046875,0.7714926600456238,0.2091465294361114,0.1481865346431732,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172546386719,0.6465955972671509,0.1225732117891311,0.1183589771389961,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.7049179077148438,0.1572315990924835,0.7193063497543335,285.2124938964844,286.0539855957031,291.75,286.11187744140625,291.74713134765625,297.2196655273437,285.2040100097656,1.0,0.3624801337718963,1.0,1.0,0.0,1.0,-1.8226691484451287,1.8226664066314693,2.6880049972533016e-06,1.4064674377441406,0.9276633262634276,0.9276633262634276,0.0,73.37165832519531,46.0,12149.76171875,-0.0,573.07080078125,1.0,283.15020751953125,284.4593811035156,289.1582336425781,290.1422119140625,293.1499938964844,293.1499938964844,283.1499938964844,12727.3583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5967764258384705,1.0,0.0,0.0,2.24337124824524,2.243380308151245,3.358115918672411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3487.85791015625,0.0,351.9595031738281,1895.4371337890625,0.0,911.0096435546876,0.5617513060569763,1.0,0.0,3.0,1.0,0.0
12126660,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9978687167167664,0.4243135750293731,0.3820054531097412,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7175896167755127,0.1551145017147064,0.1484854221343994,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.787835955619812,0.2073144018650055,0.1463994979858398,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6612950563430786,0.1223183274269104,0.1175569221377372,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7184581160545349,0.1552142798900604,0.7070244550704956,285.1156311035156,286.05718994140625,291.84332275390625,286.1412353515625,291.8404541015625,297.2083435058594,285.1112976074219,1.0,0.3526436686515808,1.0,1.0,0.0,1.0,-1.802047848701477,1.802045226097107,2.6288946628483245e-06,1.3901634216308594,0.9146682620048524,0.9146682620048524,0.0,65.8988037109375,34.0,12311.9453125,-0.0,536.0013427734375,1.0,283.1500244140625,284.34197998046875,288.9903259277344,289.9057922363281,293.1499938964844,293.1499938964844,283.1499938964844,16027.9677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625391006469727,1.0,0.0,0.0,2.483670711517334,2.483681917190552,4.116057539249596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.19140625,0.0,479.7870788574219,1895.4371337890625,0.0,740.880126953125,0.6208038330078125,1.0,0.0,3.0,1.0,0.0
12126720,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.9978687167167664,0.4243135750293731,0.3820054531097412,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7175896167755127,0.1551145017147064,0.1484854221343994,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.787835955619812,0.2073144018650055,0.1463994979858398,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.6612950563430786,0.1223183274269104,0.1175569221377372,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.7184581160545349,0.1552142798900604,0.7070244550704956,285.1156311035156,286.05718994140625,291.84332275390625,286.1412353515625,291.8404541015625,297.2083435058594,285.1112976074219,1.0,0.3526436686515808,1.0,1.0,0.0,1.0,-1.802047848701477,1.802045226097107,2.6288946628483245e-06,1.3901634216308594,0.9146682620048524,0.9146682620048524,0.0,65.8988037109375,34.0,12311.9453125,-0.0,536.0013427734375,1.0,283.1500244140625,284.34197998046875,288.9903259277344,289.9057922363281,293.1499938964844,293.1499938964844,283.1499938964844,16027.9677734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625391006469727,1.0,0.0,0.0,2.483670711517334,2.483681917190552,4.116057539249596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.19140625,0.0,479.7870788574219,1895.4371337890625,0.0,740.880126953125,0.6208038330078125,1.0,0.0,3.0,1.0,0.0
12126780,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.4283422827720642,0.3565237522125244,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7359550595283508,0.1561083942651748,0.148967295885086,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.80759197473526,0.2066160440444946,0.1455621868371963,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6799403429031372,0.1229374483227729,0.1177075803279876,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7341600060462952,0.1544301509857177,0.7010768055915833,285.0525817871094,286.0566711425781,291.9366760253906,286.170166015625,291.9337158203125,297.2230224609375,285.0489501953125,1.0,0.340577632188797,1.0,1.0,0.0,1.0,-1.764192819595337,1.7641903162002563,2.5228489448636537e-06,1.3605607748031616,0.9011381268501282,0.9011381268501282,0.0,58.682159423828125,25.0,12325.8212890625,-0.0,489.4231872558594,1.0,283.1499938964844,284.2633361816406,289.0058898925781,289.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18925.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276961326599121,1.0,0.0,0.0,2.6581833362579346,2.658195972442627,4.714799217708787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.055419921875,0.0,591.2772827148438,1895.4371337890625,0.0,599.6083374023438,0.6640525460243225,1.0,0.0,3.0,1.0,0.0
12126840,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9990000128746032,0.4283422827720642,0.3565237522125244,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.7359550595283508,0.1561083942651748,0.148967295885086,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.80759197473526,0.2066160440444946,0.1455621868371963,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.6799403429031372,0.1229374483227729,0.1177075803279876,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.7341600060462952,0.1544301509857177,0.7010768055915833,285.0525817871094,286.0566711425781,291.9366760253906,286.170166015625,291.9337158203125,297.2230224609375,285.0489501953125,1.0,0.340577632188797,1.0,1.0,0.0,1.0,-1.764192819595337,1.7641903162002563,2.5228489448636537e-06,1.3605607748031616,0.9011381268501282,0.9011381268501282,0.0,58.682159423828125,25.0,12325.8212890625,-0.0,489.4231872558594,1.0,283.1499938964844,284.2633361816406,289.0058898925781,289.8825988769531,293.1499938964844,293.1499938964844,283.1499938964844,18925.115234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276961326599121,1.0,0.0,0.0,2.6581833362579346,2.658195972442627,4.714799217708787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.055419921875,0.0,591.2772827148438,1895.4371337890625,0.0,599.6083374023438,0.6640525460243225,1.0,0.0,3.0,1.0,0.0
12126900,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.433084100484848,0.3405965864658355,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7473761439323425,0.1568735241889953,0.1494809091091156,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.819219708442688,0.2065388411283493,0.1453545838594436,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.6917676329612732,0.1234927028417587,0.1180289387702941,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.744267463684082,0.1544002145528793,0.6997993588447571,285.02606201171875,286.0333251953125,291.9833374023437,286.1845092773437,291.9803466796875,297.245361328125,285.0228271484375,1.0,0.3342770934104919,1.0,1.0,0.0,1.0,-1.7442907094955444,1.7442883253097534,2.4679557100171223e-06,1.3448433876037598,0.8943897485733032,0.8943897485733032,0.0,54.948486328125,25.0,12310.8759765625,-0.0,465.8570251464844,1.0,283.1499938964844,284.23101806640625,289.0463256835937,289.9129943847656,293.1499938964844,293.1499938964844,283.1499938964844,20351.6640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51507967710495,1.0,0.0,0.0,2.73283314704895,2.732846736907959,4.983329517926904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.845703125,0.0,644.4573974609375,1895.4371337890625,0.0,555.4119873046875,0.6799581050872803,1.0,0.0,3.0,1.0,0.0
12126960,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.4391839504241943,0.3234822154045105,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7610436677932739,0.1577818840742111,0.1501387059688568,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8322924971580505,0.2065989524126052,0.145250529050827,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7054928541183472,0.1241823136806488,0.1184844598174095,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7565710544586182,0.1545827388763427,0.6995077133178711,285.0069885253906,286.0523986816406,292.0299987792969,286.19873046875,292.0269775390625,297.2757568359375,285.0045166015625,1.0,0.3278115093708038,1.0,1.0,0.0,1.0,-1.724602222442627,1.7245997190475464,2.414366463199258e-06,1.329288363456726,0.8871781229972839,0.8871781229972839,0.0,51.14789581298828,28.0,12277.2001953125,-0.0,442.7134094238281,1.0,283.1499938964844,284.2084045410156,289.09393310546875,289.9547424316406,293.1499938964844,293.1499938964844,283.1499938964844,21421.28515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062811970710754,1.0,0.0,0.0,2.7806129455566406,2.780627012252808,5.159105853635992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.572509765625,0.0,680.8592529296875,1895.4371337890625,0.0,526.5697631835938,0.688859224319458,1.0,0.0,3.0,1.0,0.0
12127020,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4534067511558532,0.2969882488250732,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7864077687263489,0.159987986087799,0.1519086807966232,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8554280400276184,0.2070962637662887,0.145367756485939,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7280603647232056,0.1259286105632782,0.1198278367519378,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7794079780578613,0.1555312871932983,0.7019786834716797,284.99615478515625,286.0444030761719,292.1233215332031,286.2268981933594,292.1202697753906,297.3488464355469,284.99609375,1.0,0.3192541599273681,1.0,1.0,0.0,1.0,-1.6996243000030518,1.6996219158172607,2.347143890801817e-06,1.309333086013794,0.8734244704246521,0.8734244704246521,0.0,45.730506896972656,31.0,12250.544921875,-0.0,412.3284606933594,1.0,283.1499938964844,284.1952209472656,289.1854553222656,290.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,22559.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981937706470489,1.0,0.0,0.0,2.80247449874878,2.8024888038635254,5.240547125140438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.393310546875,0.0,701.6426391601562,1895.4371337890625,0.0,501.4129333496094,0.6945364475250244,1.0,0.0,3.0,1.0,0.0
12127080,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.4534067511558532,0.2969882488250732,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7864077687263489,0.159987986087799,0.1519086807966232,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8554280400276184,0.2070962637662887,0.145367756485939,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7280603647232056,0.1259286105632782,0.1198278367519378,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7794079780578613,0.1555312871932983,0.7019786834716797,284.99615478515625,286.0444030761719,292.1233215332031,286.2268981933594,292.1202697753906,297.3488464355469,284.99609375,1.0,0.3192541599273681,1.0,1.0,0.0,1.0,-1.6996243000030518,1.6996219158172607,2.347143890801817e-06,1.309333086013794,0.8734244704246521,0.8734244704246521,0.0,45.730506896972656,31.0,12250.544921875,-0.0,412.3284606933594,1.0,283.1499938964844,284.1952209472656,289.1854553222656,290.0445861816406,293.1499938964844,293.1499938964844,283.1499938964844,22559.78515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981937706470489,1.0,0.0,0.0,2.80247449874878,2.8024888038635254,5.240547125140438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.393310546875,0.0,701.6426391601562,1895.4371337890625,0.0,501.4129333496094,0.6945364475250244,1.0,0.0,3.0,1.0,0.0
