time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127140,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.4680139422416687,0.2768348455429077,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8095847964286804,0.1626226007938385,0.1541665196418762,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8766255974769592,0.2080138474702835,0.1458375751972198,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7476443648338318,0.1280784457921981,0.1216343641281127,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8006211519241333,0.1570888757705688,0.707692563533783,285.01104736328125,286.0326538085937,292.2166748046875,286.2546691894531,292.2135925292969,297.42242431640625,285.01251220703125,1.0,0.3139221966266632,1.0,1.0,0.0,1.0,-1.687725067138672,1.6877226829528809,2.3154157133831177e-06,1.299731969833374,0.8602237701416016,0.8602237701416016,0.0,42.04460525512695,49.0,12281.408203125,-0.0,394.9689025878906,1.0,283.1499938964844,284.2080078125,289.2557983398437,290.1220092773437,293.1499938964844,293.1499938964844,283.1499938964844,22898.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988066852092743,1.0,0.0,0.0,2.7712981700897217,2.771312475204468,5.124599056216539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.285400390625,0.0,683.2437133789062,1895.4371337890625,0.0,503.27545166015625,0.687493622303009,1.0,0.0,3.0,1.0,0.0
12127200,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.4680139422416687,0.2768348455429077,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8095847964286804,0.1626226007938385,0.1541665196418762,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8766255974769592,0.2080138474702835,0.1458375751972198,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7476443648338318,0.1280784457921981,0.1216343641281127,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8006211519241333,0.1570888757705688,0.707692563533783,285.01104736328125,286.0326538085937,292.2166748046875,286.2546691894531,292.2135925292969,297.42242431640625,285.01251220703125,1.0,0.3139221966266632,1.0,1.0,0.0,1.0,-1.687725067138672,1.6877226829528809,2.3154157133831177e-06,1.299731969833374,0.8602237701416016,0.8602237701416016,0.0,42.04460525512695,49.0,12281.408203125,-0.0,394.9689025878906,1.0,283.1499938964844,284.2080078125,289.2557983398437,290.1220092773437,293.1499938964844,293.1499938964844,283.1499938964844,22898.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4988066852092743,1.0,0.0,0.0,2.7712981700897217,2.771312475204468,5.124599056216539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3512.285400390625,0.0,683.2437133789062,1895.4371337890625,0.0,503.27545166015625,0.687493622303009,1.0,0.0,3.0,1.0,0.0
12127260,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4805893898010254,0.2769062519073486,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8141874670982361,0.1656273156404495,0.1569190025329589,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.878246009349823,0.2093036472797393,0.1466713994741439,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7520418167114258,0.1305763274431228,0.1239150166511535,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.803822934627533,0.1590740531682968,0.7161725759506226,285.0525817871094,286.0172119140625,292.3099975585937,286.2820129394531,292.30694580078125,297.4811096191406,285.0565185546875,1.0,0.3173012137413025,1.0,1.0,0.0,1.0,-1.7050161361694336,1.7050137519836426,2.360727876293822e-06,1.3129708766937256,0.8479577302932739,0.8479577302932739,0.0,42.41480255126953,67.0,12467.984375,-0.0,405.8063354492188,1.0,283.1499938964844,284.2469177246094,289.3037109375,290.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,22684.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033707618713379,1.0,0.0,0.0,2.7076001167297363,2.707613706588745,4.891729190603655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.884521484375,0.0,641.7927856445312,1895.4371337890625,0.0,517.3705444335938,0.6726126074790955,1.0,0.0,3.0,1.0,0.0
12127320,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4805893898010254,0.2769062519073486,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8141874670982361,0.1656273156404495,0.1569190025329589,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.878246009349823,0.2093036472797393,0.1466713994741439,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7520418167114258,0.1305763274431228,0.1239150166511535,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.803822934627533,0.1590740531682968,0.7161725759506226,285.0525817871094,286.0172119140625,292.3099975585937,286.2820129394531,292.30694580078125,297.4811096191406,285.0565185546875,1.0,0.3173012137413025,1.0,1.0,0.0,1.0,-1.7050161361694336,1.7050137519836426,2.360727876293822e-06,1.3129708766937256,0.8479577302932739,0.8479577302932739,0.0,42.41480255126953,67.0,12467.984375,-0.0,405.8063354492188,1.0,283.1499938964844,284.2469177246094,289.3037109375,290.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,22684.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033707618713379,1.0,0.0,0.0,2.7076001167297363,2.707613706588745,4.891729190603655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.884521484375,0.0,641.7927856445312,1895.4371337890625,0.0,517.3705444335938,0.6726126074790955,1.0,0.0,3.0,1.0,0.0
12127380,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.9990000128746032,0.4882834851741791,0.2949932217597961,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8025437593460083,0.1689303815364837,0.1600925624370575,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8620675206184387,0.2109178155660629,0.1478295624256134,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7421069145202637,0.1333530247211456,0.1265973448753357,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7903663516044617,0.1612355858087539,0.7263079881668091,285.1221008300781,285.9979858398437,292.4033203125,286.3089904785156,292.4003601074219,297.5030212402344,285.12762451171875,1.0,0.3274805247783661,1.0,1.0,0.0,1.0,-1.7473101615905762,1.7473076581954956,2.4746964299993124e-06,1.34601891040802,0.83708655834198,0.83708655834198,0.0,46.3935432434082,85.0,12801.421875,-0.0,442.2815856933594,1.0,283.1499938964844,284.3097839355469,289.3421630859375,290.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,22091.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100522041320801,1.0,0.0,0.0,2.6256537437438965,2.625666856765747,4.600110798946844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.020263671875,0.0,589.3539428710938,1895.4371337890625,0.0,538.739013671875,0.653253436088562,1.0,0.0,3.0,1.0,0.0
12127440,297.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225891113281,0.9990000128746032,0.4882834851741791,0.2949932217597961,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.8025437593460083,0.1689303815364837,0.1600925624370575,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8620675206184387,0.2109178155660629,0.1478295624256134,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.7421069145202637,0.1333530247211456,0.1265973448753357,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7903663516044617,0.1612355858087539,0.7263079881668091,285.1221008300781,285.9979858398437,292.4033203125,286.3089904785156,292.4003601074219,297.5030212402344,285.12762451171875,1.0,0.3274805247783661,1.0,1.0,0.0,1.0,-1.7473101615905762,1.7473076581954956,2.4746964299993124e-06,1.34601891040802,0.83708655834198,0.83708655834198,0.0,46.3935432434082,85.0,12801.421875,-0.0,442.2815856933594,1.0,283.1499938964844,284.3097839355469,289.3421630859375,290.2392883300781,293.1499938964844,293.1499938964844,283.1499938964844,22091.3203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100522041320801,1.0,0.0,0.0,2.6256537437438965,2.625666856765747,4.600110798946844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.020263671875,0.0,589.3539428710938,1895.4371337890625,0.0,538.739013671875,0.653253436088562,1.0,0.0,3.0,1.0,0.0
12127500,297.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673278808594,0.9990000128746032,0.4902564585208893,0.309328943490982,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650695800781,0.792481005191803,0.1706709116697311,0.1618100255727768,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.8500951528549194,0.2118309587240219,0.1485153883695602,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.7338666915893555,0.1348273009061813,0.1280650794506073,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.779596209526062,0.1623241156339645,0.7316666841506958,285.1666564941406,285.9700012207031,292.45001220703125,286.32232666015625,292.4470520019531,297.4998779296875,285.17315673828125,1.0,0.3346463441848755,1.0,1.0,0.0,1.0,-1.7755978107452393,1.7755951881408691,2.5528127025609137e-06,1.368163824081421,0.832451581954956,0.832451581954956,0.0,49.58822250366211,85.0,13001.767578125,-0.0,469.207763671875,1.0,283.1499938964844,284.350830078125,289.36016845703125,290.2681579589844,293.1499938964844,293.1499938964844,283.1499938964844,21576.69921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140766501426697,1.0,0.0,0.0,2.572929620742798,2.5729422569274902,4.417221077801514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.9130859375,0.0,556.4766235351562,1895.4371337890625,0.0,552.0440063476562,0.6434428095817566,1.0,0.0,3.0,1.0,0.0
12127560,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.9990000128746032,0.4910441935062408,0.3264670372009277,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7809273600578308,0.1724658012390136,0.1636063009500503,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.837007999420166,0.2128086537122726,0.1492678076028823,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.7244296073913574,0.1363517045974731,0.1296092420816421,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7674477696418762,0.1634034067392349,0.7371280193328857,285.21270751953125,285.9750671386719,292.4966735839844,286.3355407714844,292.4937744140625,297.488525390625,285.2193603515625,1.0,0.3429548442363739,1.0,1.0,0.0,1.0,-1.80764389038086,1.8076412677764893,2.643090283527272e-06,1.3932565450668335,0.8278921842575073,0.8278921842575073,0.0,53.543113708496094,88.0,13236.517578125,-0.0,501.70611572265625,1.0,283.1499938964844,284.3908386230469,289.37841796875,290.29937744140625,293.1499938964844,293.1499938964844,283.1499938964844,21246.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186167359352112,1.0,0.0,0.0,2.5350637435913086,2.535076141357422,4.288161505883181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.798095703125,0.0,533.8286743164062,1895.4371337890625,0.0,567.4573364257812,0.6316689252853394,1.0,0.0,3.0,1.0,0.0
12127620,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9990000128746032,0.4909811615943908,0.3535507619380951,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7659260034561157,0.1761824935674667,0.1672894954681396,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.8191724419593811,0.2149096578359604,0.1508553028106689,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.7116326689720154,0.1395070850849151,0.1327714622020721,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7511309385299683,0.1655205637216568,0.7476738691329956,285.3105163574219,285.9483947753906,292.5899963378906,286.3616943359375,292.5871887207031,297.45526123046875,285.3166809082031,1.0,0.3564224243164062,1.0,1.0,0.0,1.0,-1.8629621267318728,1.862959384918213,2.803540382956271e-06,1.436715602874756,0.8204407095909119,0.8204407095909119,0.0,60.29619598388672,91.0,13640.1044921875,-0.0,560.090576171875,1.0,283.1499938964844,284.4778747558594,289.41229248046875,290.359130859375,293.1499938964844,293.1499938964844,283.1499938964844,20241.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287969708442688,1.0,0.0,0.0,2.4418959617614746,2.4419076442718506,3.978759650635766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.5810546875,0.0,479.7490539550781,1895.4371337890625,0.0,603.6298217773438,0.6122823357582092,1.0,0.0,3.0,1.0,0.0
12127680,297.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9990000128746032,0.4909811615943908,0.3535507619380951,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089599609375,0.7659260034561157,0.1761824935674667,0.1672894954681396,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097229003906,0.8191724419593811,0.2149096578359604,0.1508553028106689,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.307861328125,0.7116326689720154,0.1395070850849151,0.1327714622020721,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.7511309385299683,0.1655205637216568,0.7476738691329956,285.3105163574219,285.9483947753906,292.5899963378906,286.3616943359375,292.5871887207031,297.45526123046875,285.3166809082031,1.0,0.3564224243164062,1.0,1.0,0.0,1.0,-1.8629621267318728,1.862959384918213,2.803540382956271e-06,1.436715602874756,0.8204407095909119,0.8204407095909119,0.0,60.29619598388672,91.0,13640.1044921875,-0.0,560.090576171875,1.0,283.1499938964844,284.4778747558594,289.41229248046875,290.359130859375,293.1499938964844,293.1499938964844,283.1499938964844,20241.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287969708442688,1.0,0.0,0.0,2.4418959617614746,2.4419076442718506,3.978759650635766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.5810546875,0.0,479.7490539550781,1895.4371337890625,0.0,603.6298217773438,0.6122823357582092,1.0,0.0,3.0,1.0,0.0
12127740,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9990000128746032,0.4908381998538971,0.3758488893508911,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7562338709831238,0.1800591945648193,0.1711025238037109,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8059777617454529,0.2171756029129028,0.1525464057922363,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7025411128997803,0.1427967101335525,0.1360387057065963,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.7399889230728149,0.167678877711296,0.7581622004508972,285.3970031738281,285.9179992675781,292.6833190917969,286.387451171875,292.6806030273437,297.4268798828125,285.4024963378906,1.0,0.3684343695640564,1.0,1.0,0.0,1.0,-1.912867784500122,1.9128648042678835,2.9528905542974826e-06,1.4758042097091677,0.8144814968109131,0.8144814968109131,0.0,66.32244110107422,94.0,14027.7744140625,-0.0,615.3206787109375,1.0,283.1499938964844,284.55224609375,289.4403686523437,290.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,19649.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394718647003174,1.0,0.0,0.0,2.379753589630127,2.3797645568847656,3.778829693601438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.618896484375,0.0,446.11907958984375,1895.4371337890625,0.0,644.0655517578125,0.5977848172187805,1.0,0.0,3.0,1.0,0.0
12127800,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.9990000128746032,0.4908381998538971,0.3758488893508911,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.7562338709831238,0.1800591945648193,0.1711025238037109,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8059777617454529,0.2171756029129028,0.1525464057922363,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.7025411128997803,0.1427967101335525,0.1360387057065963,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.7399889230728149,0.167678877711296,0.7581622004508972,285.3970031738281,285.9179992675781,292.6833190917969,286.387451171875,292.6806030273437,297.4268798828125,285.4024963378906,1.0,0.3684343695640564,1.0,1.0,0.0,1.0,-1.912867784500122,1.9128648042678835,2.9528905542974826e-06,1.4758042097091677,0.8144814968109131,0.8144814968109131,0.0,66.32244110107422,94.0,14027.7744140625,-0.0,615.3206787109375,1.0,283.1499938964844,284.55224609375,289.4403686523437,290.4126281738281,293.1499938964844,293.1499938964844,283.1499938964844,19649.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5394718647003174,1.0,0.0,0.0,2.379753589630127,2.3797645568847656,3.778829693601438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3626.618896484375,0.0,446.11907958984375,1895.4371337890625,0.0,644.0655517578125,0.5977848172187805,1.0,0.0,3.0,1.0,0.0
12127860,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.9990000128746032,0.4909938275814056,0.3945927321910858,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7499238848686218,0.1840850859880447,0.1750357300043106,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.7958009839057922,0.2195836901664734,0.1543228775262832,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.696529746055603,0.1462096571922302,0.1394022852182388,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.7321227192878723,0.1699475944042205,0.7689789533615112,285.4763488769531,285.8838806152344,292.77667236328125,286.41278076171875,292.7740173339844,297.4060974121094,285.4812927246094,1.0,0.3792622685432434,1.0,1.0,0.0,1.0,-1.959262728691101,1.9592596292495728,3.095638476224849e-06,1.512080430984497,0.8099981546401978,0.8099981546401978,0.0,71.7569351196289,97.0,14402.896484375,-0.0,668.4937744140625,1.0,283.1499938964844,284.6189880371094,289.4634094238281,290.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,19219.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496406555175781,1.0,0.0,0.0,2.3336551189422607,2.3336658477783203,3.633847711626004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.9423828125,0.0,422.2431335449219,1895.4371337890625,0.0,685.0999755859375,0.5870438814163208,1.0,0.0,3.0,1.0,0.0
12127920,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4770812988281,0.9990000128746032,0.4909938275814056,0.3945927321910858,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.7499238848686218,0.1840850859880447,0.1750357300043106,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47564697265625,0.7958009839057922,0.2195836901664734,0.1543228775262832,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.696529746055603,0.1462096571922302,0.1394022852182388,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.7321227192878723,0.1699475944042205,0.7689789533615112,285.4763488769531,285.8838806152344,292.77667236328125,286.41278076171875,292.7740173339844,297.4060974121094,285.4812927246094,1.0,0.3792622685432434,1.0,1.0,0.0,1.0,-1.959262728691101,1.9592596292495728,3.095638476224849e-06,1.512080430984497,0.8099981546401978,0.8099981546401978,0.0,71.7569351196289,97.0,14402.896484375,-0.0,668.4937744140625,1.0,283.1499938964844,284.6189880371094,289.4634094238281,290.4595947265625,293.1499938964844,293.1499938964844,283.1499938964844,19219.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496406555175781,1.0,0.0,0.0,2.3336551189422607,2.3336658477783203,3.633847711626004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.9423828125,0.0,422.2431335449219,1895.4371337890625,0.0,685.0999755859375,0.5870438814163208,1.0,0.0,3.0,1.0,0.0
12127980,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.9990000128746032,0.4915304481983185,0.4104474782943725,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7459954023361206,0.1882615983486175,0.1790905594825744,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7883472442626953,0.2221301347017288,0.1561815440654754,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.6928521990776062,0.1497454196214676,0.1428618878126144,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.726554811000824,0.1723585873842239,0.7803128361701965,285.5498962402344,285.84600830078125,292.8699951171875,286.4377136230469,292.8674011230469,297.39239501953125,285.55438232421875,1.0,0.3891615867614746,1.0,1.0,0.0,1.0,-2.003170967102051,2.0031678676605225,3.234394625906134e-06,1.546525001525879,0.8069729804992676,0.8069729804992676,0.0,76.66763305664062,85.0,14771.73828125,-0.0,720.150634765625,1.0,283.1499938964844,284.679443359375,289.484375,290.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18890.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589761734008789,1.0,0.0,0.0,2.299888849258423,2.299899101257324,3.529450225414621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.57861328125,0.0,405.232666015625,1895.4371337890625,0.0,725.0419921875,0.5791553854942322,1.0,0.0,3.0,1.0,0.0
12128040,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5505676269531,0.9990000128746032,0.4915304481983185,0.4104474782943725,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7459954023361206,0.1882615983486175,0.1790905594825744,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.7883472442626953,0.2221301347017288,0.1561815440654754,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5479431152344,0.6928521990776062,0.1497454196214676,0.1428618878126144,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5484619140625,0.726554811000824,0.1723585873842239,0.7803128361701965,285.5498962402344,285.84600830078125,292.8699951171875,286.4377136230469,292.8674011230469,297.39239501953125,285.55438232421875,1.0,0.3891615867614746,1.0,1.0,0.0,1.0,-2.003170967102051,2.0031678676605225,3.234394625906134e-06,1.546525001525879,0.8069729804992676,0.8069729804992676,0.0,76.66763305664062,85.0,14771.73828125,-0.0,720.150634765625,1.0,283.1499938964844,284.679443359375,289.484375,290.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,18890.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589761734008789,1.0,0.0,0.0,2.299888849258423,2.299899101257324,3.529450225414621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.57861328125,0.0,405.232666015625,1895.4371337890625,0.0,725.0419921875,0.5791553854942322,1.0,0.0,3.0,1.0,0.0
12128100,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58319091796875,0.9990000128746032,0.49224853515625,0.4127246737480163,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816955566406,0.7473475337028503,0.1903962045907974,0.1811147332191467,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.7884449362754822,0.2234438806772232,0.157104805111885,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.694435179233551,0.1515489220619201,0.1445783674716949,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.7269324064254761,0.1736114174127578,0.7859630584716797,285.5826416015625,285.8133239746094,292.9166564941406,286.45001220703125,292.9140930175781,297.3891906738281,285.58624267578125,1.0,0.3915413022041321,1.0,1.0,0.0,1.0,-2.0183050632476807,2.0183019638061523,3.283295200162684e-06,1.5585922002792358,0.8060935735702515,0.8060935735702515,0.0,77.62574768066406,85.0,14923.9423828125,-0.0,735.9033203125,1.0,283.1499938964844,284.70538330078125,289.49468994140625,290.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18762.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633469223976135,1.0,0.0,0.0,2.286614179611206,2.2866244316101074,3.488825086606085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.946044921875,0.0,398.6758728027344,1895.4371337890625,0.0,744.517578125,0.5760546326637268,1.0,0.0,3.0,1.0,0.0
12128160,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.9990000128746032,0.4939314126968384,0.411128282546997,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6086120605469,0.7509223222732544,0.1925620883703231,0.1831288933753967,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60894775390625,0.7910636067390442,0.224782645702362,0.1580171138048172,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.6982874870300293,0.1533773243427276,0.1462783366441726,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083984375,0.7294040322303772,0.1749044358730316,0.7915876507759094,285.6094055175781,285.8044128417969,292.9633483886719,286.46221923828125,292.96075439453125,297.3915710449219,285.6124572753906,1.0,0.3925987780094147,1.0,1.0,0.0,1.0,-2.028704643249512,2.0287015438079834,3.317096343380399e-06,1.5668621063232422,0.8052415251731873,0.8052415251731873,0.0,77.51412963867188,73.0,15048.6318359375,-0.0,744.1893920898438,1.0,283.1499938964844,284.7264709472656,289.5042419433594,290.5426330566406,293.1499938964844,293.1499938964844,283.1499938964844,18631.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674156546592712,1.0,0.0,0.0,2.27600622177124,2.2760162353515625,3.456529213963222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.838623046875,0.0,393.3507995605469,1895.4371337890625,0.0,763.1038818359375,0.5735320448875427,1.0,0.0,3.0,1.0,0.0
12128220,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.9990000128746032,0.5003828406333923,0.3994078636169433,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7634627819061279,0.1969894468784332,0.1871658116579055,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8020907044410706,0.2275321930646896,0.1598331481218338,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.7111154794692993,0.1571122854948043,0.1496702879667282,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.739238440990448,0.1776363402605056,0.8030667304992676,285.6523742675781,285.7590637207031,293.0566711425781,286.4862976074219,293.0541076660156,297.4130859375,285.6545715332031,1.0,0.3915139436721802,1.0,1.0,0.0,1.0,-2.039524555206299,2.0395212173461914,3.352666453793063e-06,1.5755977630615234,0.804570198059082,0.804570198059082,0.0,74.99474334716797,76.0,15243.822265625,-0.0,744.5383911132812,1.0,283.1499938964844,284.75958251953125,289.5204162597656,290.5732116699219,293.1499938964844,293.1499938964844,283.1499938964844,18425.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574276328086853,1.0,0.0,0.0,2.259849786758423,2.259859800338745,3.407630515539495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.576416015625,0.0,385.297607421875,1895.4371337890625,0.0,795.4634399414062,0.5696801543235779,1.0,0.0,3.0,1.0,0.0
12128280,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.9990000128746032,0.5003828406333923,0.3994078636169433,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518249511719,0.7634627819061279,0.1969894468784332,0.1871658116579055,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8020907044410706,0.2275321930646896,0.1598331481218338,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.65142822265625,0.7111154794692993,0.1571122854948043,0.1496702879667282,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65167236328125,0.739238440990448,0.1776363402605056,0.8030667304992676,285.6523742675781,285.7590637207031,293.0566711425781,286.4862976074219,293.0541076660156,297.4130859375,285.6545715332031,1.0,0.3915139436721802,1.0,1.0,0.0,1.0,-2.039524555206299,2.0395212173461914,3.352666453793063e-06,1.5755977630615234,0.804570198059082,0.804570198059082,0.0,74.99474334716797,76.0,15243.822265625,-0.0,744.5383911132812,1.0,283.1499938964844,284.75958251953125,289.5204162597656,290.5732116699219,293.1499938964844,293.1499938964844,283.1499938964844,18425.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574276328086853,1.0,0.0,0.0,2.259849786758423,2.259859800338745,3.407630515539495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.576416015625,0.0,385.297607421875,1895.4371337890625,0.0,795.4634399414062,0.5696801543235779,1.0,0.0,3.0,1.0,0.0
12128340,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.9990000128746032,0.5095101594924927,0.3913365602493286,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.7744656801223755,0.2015729248523712,0.1913792788982391,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.8108919858932495,0.2304029315710067,0.1617555767297744,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7212921977043152,0.1609771102666854,0.1532154977321624,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7476774454116821,0.1806057244539261,0.8157398104667664,285.6928405761719,285.7099914550781,293.1499938964844,286.50994873046875,293.14752197265625,297.44781494140625,285.69549560546875,1.0,0.3927698135375976,1.0,1.0,0.0,1.0,-2.056669473648072,2.056666135787964,3.4088411666743923e-06,1.5890458822250366,0.8050633072853088,0.8050633072853088,0.0,73.56246185302734,79.0,15475.4345703125,-0.0,754.0422973632812,1.0,283.1499938964844,284.7904663085937,289.5359802246094,290.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,18248.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794210433959961,1.0,0.0,0.0,2.250311374664306,2.250321388244629,3.3789254416660697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.008056640625,0.0,380.3423461914063,1895.4371337890625,0.0,820.5889892578125,0.5673231482505798,1.0,0.0,3.0,1.0,0.0
12128400,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.69317626953125,0.9990000128746032,0.5095101594924927,0.3913365602493286,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69219970703125,0.7744656801223755,0.2015729248523712,0.1913792788982391,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69244384765625,0.8108919858932495,0.2304029315710067,0.1617555767297744,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.7212921977043152,0.1609771102666854,0.1532154977321624,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920166015625,0.7476774454116821,0.1806057244539261,0.8157398104667664,285.6928405761719,285.7099914550781,293.1499938964844,286.50994873046875,293.14752197265625,297.44781494140625,285.69549560546875,1.0,0.3927698135375976,1.0,1.0,0.0,1.0,-2.056669473648072,2.056666135787964,3.4088411666743923e-06,1.5890458822250366,0.8050633072853088,0.8050633072853088,0.0,73.56246185302734,79.0,15475.4345703125,-0.0,754.0422973632812,1.0,283.1499938964844,284.7904663085937,289.5359802246094,290.60107421875,293.1499938964844,293.1499938964844,283.1499938964844,18248.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5794210433959961,1.0,0.0,0.0,2.250311374664306,2.250321388244629,3.3789254416660697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3712.008056640625,0.0,380.3423461914063,1895.4371337890625,0.0,820.5889892578125,0.5673231482505798,1.0,0.0,3.0,1.0,0.0
12128460,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.9990000128746032,0.5184082388877869,0.3876626193523407,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.7827374935150146,0.205985426902771,0.1955958008766174,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.8164291977882385,0.2330823838710785,0.1636621057987213,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7285168170928955,0.1646320670843124,0.1567311137914657,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.7537385821342468,0.1834413260221481,0.8286705017089844,285.7373046875,285.65313720703125,293.24853515625,286.5373840332031,293.2457580566406,297.4775085449219,285.7400817871094,1.0,0.3955799043178558,1.0,1.0,0.0,1.0,-2.0793607234954834,2.079357385635376,3.4841389151552e-06,1.6069520711898804,0.8069769144058228,0.8069769144058228,0.0,73.3327407836914,82.0,15757.865234375,-0.0,772.7079467773438,1.0,283.1499938964844,284.8228454589844,289.5585021972656,290.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18082.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836058259010315,1.0,0.0,0.0,2.247122287750244,2.247132062911988,3.3693549994495697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.6572265625,0.0,378.1974182128906,1895.4371337890625,0.0,841.5821533203125,0.5663706064224243,1.0,0.0,3.0,1.0,0.0
12128520,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7376403808594,0.9990000128746032,0.5184082388877869,0.3876626193523407,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366943359375,0.7827374935150146,0.205985426902771,0.1955958008766174,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7369079589844,0.8164291977882385,0.2330823838710785,0.1636621057987213,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.7285168170928955,0.1646320670843124,0.1567311137914657,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.7537385821342468,0.1834413260221481,0.8286705017089844,285.7373046875,285.65313720703125,293.24853515625,286.5373840332031,293.2457580566406,297.4775085449219,285.7400817871094,1.0,0.3955799043178558,1.0,1.0,0.0,1.0,-2.0793607234954834,2.079357385635376,3.4841389151552e-06,1.6069520711898804,0.8069769144058228,0.8069769144058228,0.0,73.3327407836914,82.0,15757.865234375,-0.0,772.7079467773438,1.0,283.1499938964844,284.8228454589844,289.5585021972656,290.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,18082.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836058259010315,1.0,0.0,0.0,2.247122287750244,2.247132062911988,3.3693549994495697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3729.6572265625,0.0,378.1974182128906,1895.4371337890625,0.0,841.5821533203125,0.5663706064224243,1.0,0.0,3.0,1.0,0.0
12128580,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.9990000128746032,0.5262190103530884,0.3880536556243896,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7877658009529114,0.2100317925214767,0.199490338563919,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8187953233718872,0.235409066081047,0.1653349101543426,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7327607274055481,0.167863592505455,0.1598743647336959,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7568238377571106,0.185877650976181,0.8399991989135742,285.7830505371094,285.5843505859375,293.3570556640625,286.5723876953125,293.35406494140625,297.49615478515625,285.78582763671875,1.0,0.3994702994823456,1.0,1.0,0.0,1.0,-2.1038966178894043,2.1038930416107178,3.5665420909936074e-06,1.6263011693954468,0.8105009198188782,0.8105009198188782,0.0,74.10014343261719,85.0,16076.7099609375,-0.0,796.9248046875,1.0,283.1499938964844,284.8544616699219,289.59228515625,290.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17915.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587530791759491,1.0,0.0,0.0,2.250327110290528,2.2503371238708496,3.3789729059208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.93603515625,0.0,378.8092956542969,1895.4371337890625,0.0,861.7337646484375,0.5668186545372009,1.0,0.0,3.0,1.0,0.0
12128640,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78338623046875,0.9990000128746032,0.5262190103530884,0.3880536556243896,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.782470703125,0.7877658009529114,0.2100317925214767,0.199490338563919,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826538085937,0.8187953233718872,0.235409066081047,0.1653349101543426,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7820129394531,0.7327607274055481,0.167863592505455,0.1598743647336959,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.7568238377571106,0.185877650976181,0.8399991989135742,285.7830505371094,285.5843505859375,293.3570556640625,286.5723876953125,293.35406494140625,297.49615478515625,285.78582763671875,1.0,0.3994702994823456,1.0,1.0,0.0,1.0,-2.1038966178894043,2.1038930416107178,3.5665420909936074e-06,1.6263011693954468,0.8105009198188782,0.8105009198188782,0.0,74.10014343261719,85.0,16076.7099609375,-0.0,796.9248046875,1.0,283.1499938964844,284.8544616699219,289.59228515625,290.68682861328125,293.1499938964844,293.1499938964844,283.1499938964844,17915.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587530791759491,1.0,0.0,0.0,2.250327110290528,2.2503371238708496,3.3789729059208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.93603515625,0.0,378.8092956542969,1895.4371337890625,0.0,861.7337646484375,0.5668186545372009,1.0,0.0,3.0,1.0,0.0
12128700,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8064270019531,0.9990000128746032,0.5297176241874695,0.3893759250640869,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.7893658876419067,0.2119755297899246,0.2013580948114395,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056945800781,0.819136917591095,0.2365015894174575,0.1661184877157211,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.7340627312660217,0.1693767011165619,0.1613447517156601,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.7575055360794067,0.1869912594556808,0.8451880812644958,285.8060913085937,285.53814697265625,293.4148254394531,286.5924987792969,293.4117126464844,297.5018310546875,285.8088684082031,1.0,0.401708722114563,1.0,1.0,0.0,1.0,-2.116666316986084,2.116662740707397,3.609789473557612e-06,1.6363391876220703,0.8129826784133911,0.8129826784133911,0.0,74.76004791259766,85.0,16248.3408203125,-0.0,810.6650390625,1.0,283.1499938964844,284.8697814941406,289.61328125,290.7165222167969,293.1499938964844,293.1499938964844,283.1499938964844,17835.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896464586257935,1.0,0.0,0.0,2.254225492477417,2.25423526763916,3.3906897556335025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.703857421875,0.0,380.1280212402344,1895.4371337890625,0.0,872.78369140625,0.5675519704818726,1.0,0.0,3.0,1.0,0.0
12128760,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9990000128746032,0.5329644083976746,0.3912999629974365,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284912109375,0.7904865741729736,0.2138836532831192,0.2031916230916977,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82867431640625,0.8190466165542603,0.2375637590885162,0.166880801320076,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.7349335551261902,0.1708381026983261,0.1627654880285263,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.7577269673347473,0.188048169016838,0.850123941898346,285.8290710449219,285.503662109375,293.47479248046875,286.6142883300781,293.4716186523437,297.50537109375,285.8318176269531,1.0,0.4041059911251068,1.0,1.0,0.0,1.0,-2.1297290325164795,2.129725217819214,3.654264219221659e-06,1.6465725898742676,0.8158026337623596,0.8158026337623596,0.0,75.57003784179688,88.0,16428.732421875,-0.0,825.3626098632812,1.0,283.1499938964844,284.8844909667969,289.63671875,290.7493896484375,293.1499938964844,293.1499938964844,283.1499938964844,17743.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919789671897888,1.0,0.0,0.0,2.2601470947265625,2.2601571083068848,3.408527504689119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.552490234375,0.0,382.26904296875,1895.4371337890625,0.0,885.1207275390625,0.5687112212181091,1.0,0.0,3.0,1.0,0.0
12128820,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.9990000128746032,0.5388703346252441,0.3964288532733917,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7917270064353943,0.2176344543695449,0.206797644495964,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.817977786064148,0.2396322190761566,0.1683685034513473,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7357681393623352,0.1736527234315872,0.1655051559209823,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.757201611995697,0.1900365203619003,0.8594411611557007,285.87469482421875,285.4111022949219,293.60107421875,286.6625061035156,293.59771728515625,297.5077819824219,285.8773803710937,1.0,0.4092375338077545,1.0,1.0,0.0,1.0,-2.1564877033233643,2.156483888626098,3.74606952391332e-06,1.6674031019210815,0.822992742061615,0.822992742061615,0.0,77.51834869384766,91.0,16811.62890625,-0.0,857.03564453125,1.0,283.1499938964844,284.91241455078125,289.68902587890625,290.822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17567.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972834825515747,1.0,0.0,0.0,2.2765793800354004,2.2765893936157227,3.458270896317117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.728271484375,0.0,388.63873291015625,1895.4371337890625,0.0,913.7868041992188,0.5720568895339966,1.0,0.0,3.0,1.0,0.0
12128880,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.9990000128746032,0.5388703346252441,0.3964288532733917,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741455078125,0.7917270064353943,0.2176344543695449,0.206797644495964,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.817977786064148,0.2396322190761566,0.1683685034513473,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.87371826171875,0.7357681393623352,0.1736527234315872,0.1655051559209823,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8739013671875,0.757201611995697,0.1900365203619003,0.8594411611557007,285.87469482421875,285.4111022949219,293.60107421875,286.6625061035156,293.59771728515625,297.5077819824219,285.8773803710937,1.0,0.4092375338077545,1.0,1.0,0.0,1.0,-2.1564877033233643,2.156483888626098,3.74606952391332e-06,1.6674031019210815,0.822992742061615,0.822992742061615,0.0,77.51834869384766,91.0,16811.62890625,-0.0,857.03564453125,1.0,283.1499938964844,284.91241455078125,289.68902587890625,290.822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17567.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972834825515747,1.0,0.0,0.0,2.2765793800354004,2.2765893936157227,3.458270896317117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.728271484375,0.0,388.63873291015625,1895.4371337890625,0.0,913.7868041992188,0.5720568895339966,1.0,0.0,3.0,1.0,0.0
12128940,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.9990000128746032,0.5441004037857056,0.4028690159320831,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.791980504989624,0.221328780055046,0.210353285074234,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8160377740859985,0.2416515350341797,0.1698252856731414,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.7356950640678406,0.1763541102409362,0.1681398898363113,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7557137608528137,0.1918860524892807,0.8681495189666748,285.9193420410156,285.3067321777344,293.7351989746094,286.7164001464844,293.7316589355469,297.50543212890625,285.92193603515625,1.0,0.4147095084190368,1.0,1.0,0.0,1.0,-2.183866739273072,2.1838629245758057,3.841017132799607e-06,1.6885645389556885,0.8322464227676392,0.8322464227676392,0.0,79.81819915771484,94.0,17223.845703125,-0.0,891.31689453125,1.0,283.1499938964844,284.93768310546875,289.74725341796875,290.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17387.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034849882125854,1.0,0.0,0.0,2.2998745441436768,2.299884557723999,3.529406171765004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.913818359375,0.0,398.1402893066406,1895.4371337890625,0.0,948.3790283203124,0.5769189596176147,1.0,0.0,3.0,1.0,0.0
