time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129000,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9196472167969,0.9990000128746032,0.5441004037857056,0.4028690159320831,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.791980504989624,0.221328780055046,0.210353285074234,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9189758300781,0.8160377740859985,0.2416515350341797,0.1698252856731414,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184265136719,0.7356950640678406,0.1763541102409362,0.1681398898363113,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7557137608528137,0.1918860524892807,0.8681495189666748,285.9193420410156,285.3067321777344,293.7351989746094,286.7164001464844,293.7316589355469,297.50543212890625,285.92193603515625,1.0,0.4147095084190368,1.0,1.0,0.0,1.0,-2.183866739273072,2.1838629245758057,3.841017132799607e-06,1.6885645389556885,0.8322464227676392,0.8322464227676392,0.0,79.81819915771484,94.0,17223.845703125,-0.0,891.31689453125,1.0,283.1499938964844,284.93768310546875,289.74725341796875,290.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17387.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034849882125854,1.0,0.0,0.0,2.2998745441436768,2.299884557723999,3.529406171765004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.913818359375,0.0,398.1402893066406,1895.4371337890625,0.0,948.3790283203124,0.5769189596176147,1.0,0.0,3.0,1.0,0.0
12129060,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.9990000128746032,0.5487761497497559,0.4101534783840179,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.7916368842124939,0.2249959707260131,0.2138861417770385,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8135823607444763,0.2436588555574417,0.1712738871574401,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7350688576698303,0.1789883822202682,0.1707094758749008,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.753639280796051,0.1936284899711609,0.8763902187347412,285.96258544921875,285.1907653808594,293.8764038085937,286.7753601074219,293.87274169921875,297.4996337890625,285.96502685546875,1.0,0.4203961789608001,1.0,1.0,0.0,1.0,-2.2115838527679443,2.2115797996521,3.938460395147558e-06,1.7100030183792114,0.8436830639839172,0.8436830639839172,0.0,82.36952209472656,97.0,17663.205078125,-0.0,927.6542358398438,1.0,283.1499938964844,284.9599914550781,289.8099060058594,290.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,17207.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104289293289185,1.0,0.0,0.0,2.329932689666748,2.3299429416656494,3.622263875513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.64111328125,0.0,410.9114379882813,1895.4371337890625,0.0,988.4081420898438,0.5832943320274353,1.0,0.0,3.0,1.0,0.0
12129120,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628601074219,0.9990000128746032,0.5487761497497559,0.4101534783840179,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620666503906,0.7916368842124939,0.2249959707260131,0.2138861417770385,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8135823607444763,0.2436588555574417,0.1712738871574401,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.961669921875,0.7350688576698303,0.1789883822202682,0.1707094758749008,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618225097656,0.753639280796051,0.1936284899711609,0.8763902187347412,285.96258544921875,285.1907653808594,293.8764038085937,286.7753601074219,293.87274169921875,297.4996337890625,285.96502685546875,1.0,0.4203961789608001,1.0,1.0,0.0,1.0,-2.2115838527679443,2.2115797996521,3.938460395147558e-06,1.7100030183792114,0.8436830639839172,0.8436830639839172,0.0,82.36952209472656,97.0,17663.205078125,-0.0,927.6542358398438,1.0,283.1499938964844,284.9599914550781,289.8099060058594,290.9919128417969,293.1499938964844,293.1499938964844,283.1499938964844,17207.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104289293289185,1.0,0.0,0.0,2.329932689666748,2.3299429416656494,3.622263875513454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.64111328125,0.0,410.9114379882813,1895.4371337890625,0.0,988.4081420898438,0.5832943320274353,1.0,0.0,3.0,1.0,0.0
12129180,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9990000128746032,0.553015410900116,0.4179583787918091,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7909550070762634,0.2286494225263595,0.2174096554517746,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8108413219451904,0.2456654161214828,0.1727265119552612,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7341268658638,0.181574210524559,0.1732374280691146,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7512333393096924,0.1952849179506302,0.8842553496360779,286.004150390625,285.0633850097656,294.0240173339844,286.8387756347656,294.020263671875,297.4916076660156,286.0064697265625,1.0,0.4262075424194336,1.0,1.0,0.0,1.0,-2.239419221878052,2.239415168762207,4.037888174934778e-06,1.7316814661026,0.8573981523513794,0.8573981523513794,0.0,85.10201263427734,100.0,18127.486328125,-0.0,965.6279296875,1.0,283.1499938964844,284.9792785644531,289.87615966796875,291.08514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17032.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179271936416626,1.0,0.0,0.0,2.3664376735687256,2.366447925567627,3.73665926645117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.63720703125,0.0,427.0425415039063,1895.4371337890625,0.0,1033.11962890625,0.5911312699317932,1.0,0.0,3.0,1.0,0.0
12129240,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0044250488281,0.9990000128746032,0.553015410900116,0.4179583787918091,297.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.003662109375,0.7909550070762634,0.2286494225263595,0.2174096554517746,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0037841796875,0.8108413219451904,0.2456654161214828,0.1727265119552612,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0032958984375,0.7341268658638,0.181574210524559,0.1732374280691146,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.7512333393096924,0.1952849179506302,0.8842553496360779,286.004150390625,285.0633850097656,294.0240173339844,286.8387756347656,294.020263671875,297.4916076660156,286.0064697265625,1.0,0.4262075424194336,1.0,1.0,0.0,1.0,-2.239419221878052,2.239415168762207,4.037888174934778e-06,1.7316814661026,0.8573981523513794,0.8573981523513794,0.0,85.10201263427734,100.0,18127.486328125,-0.0,965.6279296875,1.0,283.1499938964844,284.9792785644531,289.87615966796875,291.08514404296875,293.1499938964844,293.1499938964844,283.1499938964844,17032.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179271936416626,1.0,0.0,0.0,2.3664376735687256,2.366447925567627,3.73665926645117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.63720703125,0.0,427.0425415039063,1895.4371337890625,0.0,1033.11962890625,0.5911312699317932,1.0,0.0,3.0,1.0,0.0
12129300,297.5591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.9990000128746032,0.5549950003623962,0.4219977855682373,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.7905330061912537,0.230473056435585,0.2191696763038635,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02392578125,0.8093964457511902,0.2466656267642974,0.1734526753425598,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7335757613182068,0.1828498542308807,0.1744866669178009,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0235595703125,0.7499523162841797,0.1960846930742263,0.888064444065094,286.0242614746094,284.9949951171875,294.1000061035156,286.8719787597656,294.09619140625,297.48712158203125,286.02655029296875,1.0,0.4291402399539947,1.0,1.0,0.0,1.0,-2.253333568572998,2.2533295154571533,4.08808500651503e-06,1.742518186569214,0.865156888961792,0.865156888961792,0.0,86.52043914794922,100.0,18368.318359375,-0.0,985.1325073242188,1.0,283.1499938964844,284.9877624511719,289.9105224609375,291.13360595703125,293.1499938964844,293.1499938964844,283.1499938964844,16948.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218446493148804,1.0,0.0,0.0,2.3869919776916504,2.387002468109131,3.801852983542632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.431884765625,0.0,436.40228271484375,1895.4371337890625,0.0,1057.0782470703125,0.595578134059906,1.0,0.0,3.0,1.0,0.0
12129360,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0442199707031,0.9990000128746032,0.5568840503692627,0.4261102974414825,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04351806640625,0.790071427822113,0.2322953641414642,0.220929205417633,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.8079096674919128,0.2476624548435211,0.1741775274276733,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.7329824566841125,0.1841136366128921,0.1757256388664245,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04327392578125,0.748633086681366,0.1968660503625869,0.8917933106422424,286.0439453125,284.95001220703125,294.17730712890625,286.90606689453125,294.1734924316406,297.4823608398437,286.0461730957031,1.0,0.4320829212665558,1.0,1.0,0.0,1.0,-2.2672250270843506,2.267220973968506,4.1384369069419336e-06,1.753284931182861,0.8731704354286194,0.8731704354286194,0.0,87.96729278564453,103.0,18614.462890625,-0.0,1004.9407958984376,1.0,283.1499938964844,284.9955444335937,289.9456787109375,291.1831970214844,293.1499938964844,293.1499938964844,283.1499938964844,16873.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625868022441864,1.0,0.0,0.0,2.408956527709961,2.4089670181274414,3.87214186048368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.719970703125,0.0,446.6423950195313,1895.4371337890625,0.0,1082.1038818359375,0.6003559231758118,1.0,0.0,3.0,1.0,0.0
12129420,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.9990000128746032,0.5604280233383179,0.4344364702701568,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.7891125679016113,0.2359420508146286,0.2244501560926437,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.804879367351532,0.2496482729911804,0.1756227761507034,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.7317390441894531,0.1866107583045959,0.1781754195690155,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.7459584474563599,0.1983817815780639,0.8990393280982971,286.08331298828125,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.47247314453125,286.0855407714844,1.0,0.4379737377166748,1.0,1.0,0.0,1.0,-2.2948405742645264,2.2948362827301025,4.240013367962092e-06,1.774976372718811,0.8885811567306519,0.8885811567306519,0.0,90.93209075927734,106.0,19117.220703125,-0.0,1045.3162841796875,1.0,283.1499938964844,285.0106811523437,290.0177917480469,291.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,16805.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341416835784912,1.0,0.0,0.0,2.453966856002808,2.453977584838867,4.0181922145166027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.3505859375,0.0,468.6074523925781,1895.4371337890625,0.0,1134.87255859375,0.6102869510650635,1.0,0.0,3.0,1.0,0.0
12129480,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.9990000128746032,0.5604280233383179,0.4344364702701568,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.7891125679016113,0.2359420508146286,0.2244501560926437,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829772949219,0.804879367351532,0.2496482729911804,0.1756227761507034,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08251953125,0.7317390441894531,0.1866107583045959,0.1781754195690155,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826416015625,0.7459584474563599,0.1983817815780639,0.8990393280982971,286.08331298828125,284.95001220703125,294.3356018066406,286.9765930175781,294.33172607421875,297.47247314453125,286.0855407714844,1.0,0.4379737377166748,1.0,1.0,0.0,1.0,-2.2948405742645264,2.2948362827301025,4.240013367962092e-06,1.774976372718811,0.8885811567306519,0.8885811567306519,0.0,90.93209075927734,106.0,19117.220703125,-0.0,1045.3162841796875,1.0,283.1499938964844,285.0106811523437,290.0177917480469,291.2850036621094,293.1499938964844,293.1499938964844,283.1499938964844,16805.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341416835784912,1.0,0.0,0.0,2.453966856002808,2.453977584838867,4.0181922145166027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.3505859375,0.0,468.6074523925781,1895.4371337890625,0.0,1134.87255859375,0.6102869510650635,1.0,0.0,3.0,1.0,0.0
12129540,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5637050867080688,0.4428364336490631,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7881549000740051,0.2395997494459152,0.2279811799526214,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.8018615245819092,0.2516277730464935,0.1770644187927246,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.7304616570472717,0.1890738159418106,0.1805935055017471,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7432838678359985,0.1998457461595535,0.9060513973236084,286.1233215332031,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.46246337890625,286.12554931640625,1.0,0.4438473880290985,1.0,1.0,0.0,1.0,-2.3222365379333496,2.322232246398926,4.341941803431837e-06,1.7964245080947876,0.904544234275818,0.904544234275818,0.0,93.9595718383789,109.0,19633.3515625,-0.0,1086.5826416015625,1.0,283.1499938964844,285.0258483886719,290.0919494628906,291.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,16773.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425961852073669,1.0,0.0,0.0,2.499877691268921,2.4998888969421387,4.169950216237339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.39501953125,0.0,491.9871826171875,1895.4371337890625,0.0,1190.557373046875,0.6235033273696899,1.0,0.0,3.0,1.0,0.0
12129600,297.5210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12359619140625,0.9990000128746032,0.5637050867080688,0.4428364336490631,297.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.7881549000740051,0.2395997494459152,0.2279811799526214,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.8018615245819092,0.2516277730464935,0.1770644187927246,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225280761719,0.7304616570472717,0.1890738159418106,0.1805935055017471,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7432838678359985,0.1998457461595535,0.9060513973236084,286.1233215332031,284.95001220703125,294.4981384277344,287.0498046875,294.4942321777344,297.46246337890625,286.12554931640625,1.0,0.4438473880290985,1.0,1.0,0.0,1.0,-2.3222365379333496,2.322232246398926,4.341941803431837e-06,1.7964245080947876,0.904544234275818,0.904544234275818,0.0,93.9595718383789,109.0,19633.3515625,-0.0,1086.5826416015625,1.0,283.1499938964844,285.0258483886719,290.0919494628906,291.3897705078125,293.1499938964844,293.1499938964844,283.1499938964844,16773.751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425961852073669,1.0,0.0,0.0,2.499877691268921,2.4998888969421387,4.169950216237339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.39501953125,0.0,491.9871826171875,1895.4371337890625,0.0,1190.557373046875,0.6235033273696899,1.0,0.0,3.0,1.0,0.0
12129660,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.9990000128746032,0.5666865706443787,0.4512735307216644,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.7872048616409302,0.2432412058115005,0.231508731842041,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.7988803386688232,0.2535646855831146,0.1784879714250564,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.7291616201400757,0.191485196352005,0.1829733103513717,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.7406244874000549,0.2012427151203155,0.9128153920173644,286.1488647460937,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4519958496094,286.1505432128906,1.0,0.4496827125549316,1.0,1.0,0.0,1.0,-2.3492987155914307,2.349294424057007,4.443997113412479e-06,1.8176755905151367,0.9206907749176024,0.9206907749176024,0.0,97.04242706298828,112.0,20204.517578125,-0.0,1128.5872802734375,1.0,283.1499938964844,285.0226745605469,290.16973876953125,291.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17209.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515412330627441,1.0,0.0,0.0,2.5784292221069336,2.5784409046173096,4.43612464096077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.77490234375,0.0,536.483154296875,1895.4371337890625,0.0,1251.3414306640625,0.6421723365783691,1.0,0.0,3.0,1.0,0.0
12129720,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.9990000128746032,0.5666865706443787,0.4512735307216644,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485595703125,0.7872048616409302,0.2432412058115005,0.231508731842041,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1485900878906,0.7988803386688232,0.2535646855831146,0.1784879714250564,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482849121094,0.7291616201400757,0.191485196352005,0.1829733103513717,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.7406244874000549,0.2012427151203155,0.9128153920173644,286.1488647460937,284.95001220703125,294.66424560546875,287.1250915527344,294.6602783203125,297.4519958496094,286.1505432128906,1.0,0.4496827125549316,1.0,1.0,0.0,1.0,-2.3492987155914307,2.349294424057007,4.443997113412479e-06,1.8176755905151367,0.9206907749176024,0.9206907749176024,0.0,97.04242706298828,112.0,20204.517578125,-0.0,1128.5872802734375,1.0,283.1499938964844,285.0226745605469,290.16973876953125,291.50152587890625,293.1499938964844,293.1499938964844,283.1499938964844,17209.77734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515412330627441,1.0,0.0,0.0,2.5784292221069336,2.5784409046173096,4.43612464096077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.77490234375,0.0,536.483154296875,1895.4371337890625,0.0,1251.3414306640625,0.6421723365783691,1.0,0.0,3.0,1.0,0.0
12129780,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.9990000128746032,0.5692964196205139,0.4597866535186767,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.7862089276313782,0.2468462735414505,0.2350061386823654,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.7958700656890869,0.2554297149181366,0.1798653155565261,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.7277861833572388,0.1938213855028152,0.1852868199348449,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.737922191619873,0.202546626329422,0.9191853404045104,286.16705322265625,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4408874511719,286.1684265136719,1.0,0.4554513692855835,1.0,1.0,0.0,1.0,-2.3758139610290527,2.37580943107605,4.545028332358925e-06,1.8384068012237549,0.9370265603065492,0.9370265603065492,0.0,100.17829895019533,115.0,20799.912109375,-0.0,1171.0582275390625,1.0,283.1499938964844,285.0107727050781,290.24920654296875,291.61688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610485911369324,1.0,0.0,0.0,2.672182083129883,2.672194719314575,4.764588652506063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.87451171875,0.0,593.8282470703125,1895.4371337890625,0.0,1317.9686279296875,0.6645492315292358,1.0,0.0,3.0,1.0,0.0
12129840,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.9990000128746032,0.5692964196205139,0.4597866535186767,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.7862089276313782,0.2468462735414505,0.2350061386823654,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.7958700656890869,0.2554297149181366,0.1798653155565261,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.7277861833572388,0.1938213855028152,0.1852868199348449,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666564941406,0.737922191619873,0.202546626329422,0.9191853404045104,286.16705322265625,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.4408874511719,286.1684265136719,1.0,0.4554513692855835,1.0,1.0,0.0,1.0,-2.3758139610290527,2.37580943107605,4.545028332358925e-06,1.8384068012237549,0.9370265603065492,0.9370265603065492,0.0,100.17829895019533,115.0,20799.912109375,-0.0,1171.0582275390625,1.0,283.1499938964844,285.0107727050781,290.24920654296875,291.61688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6610485911369324,1.0,0.0,0.0,2.672182083129883,2.672194719314575,4.764588652506063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.87451171875,0.0,593.8282470703125,1895.4371337890625,0.0,1317.9686279296875,0.6645492315292358,1.0,0.0,3.0,1.0,0.0
12129900,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17193603515625,0.9990000128746032,0.5704628825187683,0.464058369398117,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7857028245925903,0.2486360073089599,0.2367439419031143,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.7943629622459412,0.2563357651233673,0.1805367320775985,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715087890625,0.7270768284797668,0.1949613094329834,0.1864182502031326,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.7365612983703613,0.203164055943489,0.9222214818000792,286.1718139648437,284.95001220703125,294.91851806640625,287.2406005859375,294.9145202636719,297.4351806640625,286.1728210449219,1.0,0.458304613828659,1.0,1.0,0.0,1.0,-2.3888468742370605,2.3888423442840576,4.595020982378628e-06,1.8485416173934937,0.9452213048934937,0.9452213048934937,0.0,101.76106262207033,115.0,21116.193359375,-0.0,1192.4169921875,1.0,283.1499938964844,284.9992980957031,290.289306640625,291.67608642578125,293.1499938964844,293.1499938964844,283.1499938964844,18381.90625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659814119338989,1.0,0.0,0.0,2.730996608734131,2.731009721755981,4.97663393161929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.89404296875,0.0,632.2848510742188,1895.4371337890625,0.0,1353.3287353515625,0.6758877038955688,1.0,0.0,3.0,1.0,0.0
12129960,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.9990000128746032,0.5715413689613342,0.4683369398117065,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.7851915955543518,0.2504189908504486,0.2384728789329528,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.7928538918495178,0.2572256922721863,0.18119478225708,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7263526916503906,0.1960833817720413,0.1875310838222503,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18115234375,0.7351931929588318,0.2037596553564071,0.9251506924629213,286.1815185546875,284.95001220703125,295.0042724609375,287.2795104980469,295.0002746582031,297.4293518066406,286.1827392578125,1.0,0.4611339867115021,1.0,1.0,0.0,1.0,-2.4017105102539062,2.401705980300904,4.644597993319621e-06,1.8585203886032104,0.9535285234451294,0.9535285234451294,0.0,103.3526611328125,103.0,21409.900390625,-0.0,1213.8250732421875,1.0,283.1499938964844,284.9944152832031,290.3286437988281,291.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,18700.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6709209680557251,1.0,0.0,0.0,2.7753119468688965,2.775325298309326,5.139453378433245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.8955078125,0.0,661.9559936523438,1895.4371337890625,0.0,1389.261474609375,0.6892139911651611,1.0,0.0,3.0,1.0,0.0
12130020,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.9990000128746032,0.5747863054275513,0.4643571674823761,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.7911954522132874,0.2539340853691101,0.2417589128017425,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.7969380617141724,0.2589243352413177,0.1823644042015075,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7306802868843079,0.1982449442148208,0.189553901553154,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7383419275283813,0.2048687636852264,0.930022656917572,286.1850280761719,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4235534667969,286.18524169921875,1.0,0.46118825674057,1.0,1.0,0.0,1.0,-2.410585641860962,2.410581111907959,4.679412995756138e-06,1.865644812583924,0.970021426677704,0.970021426677704,0.0,102.54612731933594,106.0,21917.24609375,-0.0,1220.882568359375,1.0,283.1499938964844,284.9682006835937,290.4058837890625,291.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,19638.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806998252868652,1.0,0.0,0.0,2.8839011192321777,2.883915424346924,5.549502475332702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.32958984375,0.0,739.4623413085938,1895.4371337890625,0.0,1461.8963623046875,0.7152158617973328,1.0,0.0,3.0,1.0,0.0
12130080,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18505859375,0.9990000128746032,0.5747863054275513,0.4643571674823761,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.7911954522132874,0.2539340853691101,0.2417589128017425,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.7969380617141724,0.2589243352413177,0.1823644042015075,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7306802868843079,0.1982449442148208,0.189553901553154,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7383419275283813,0.2048687636852264,0.930022656917572,286.1850280761719,284.95001220703125,295.1767883300781,287.3575439453125,295.1727600097656,297.4235534667969,286.18524169921875,1.0,0.46118825674057,1.0,1.0,0.0,1.0,-2.410585641860962,2.410581111907959,4.679412995756138e-06,1.865644812583924,0.970021426677704,0.970021426677704,0.0,102.54612731933594,106.0,21917.24609375,-0.0,1220.882568359375,1.0,283.1499938964844,284.9682006835937,290.4058837890625,291.84527587890625,293.1499938964844,293.1499938964844,283.1499938964844,19638.248046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806998252868652,1.0,0.0,0.0,2.8839011192321777,2.883915424346924,5.549502475332702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.32958984375,0.0,739.4623413085938,1895.4371337890625,0.0,1461.8963623046875,0.7152158617973328,1.0,0.0,3.0,1.0,0.0
12130140,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.9990000128746032,0.5796637535095215,0.462920606136322,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.7957199811935425,0.2574453055858612,0.245048239827156,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.79948890209198,0.260565847158432,0.1835016012191772,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.7337332963943481,0.2003596723079681,0.1915405541658401,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.7402502298355103,0.2059713304042816,0.9348600506782532,286.1865539550781,284.95001220703125,295.3500061035156,287.4353332519531,295.34600830078125,297.42681884765625,286.187255859375,1.0,0.4629487991333008,1.0,1.0,0.0,1.0,-2.422365665435791,2.422360897064209,4.724995960714296e-06,1.874657154083252,0.9864904880523682,0.9864904880523682,0.0,102.52448272705078,109.0,22437.345703125,0.0,1234.6607666015625,1.0,283.1499938964844,284.9417419433594,290.4786682128906,291.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,20655.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893994808197021,1.0,0.0,0.0,2.994882822036743,2.9948983192443848,5.984846325191029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.43212890625,0.0,824.9483032226562,1895.4371337890625,0.0,1528.12109375,0.7418177723884583,1.0,0.0,3.0,1.0,0.0
12130200,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.9990000128746032,0.5796637535095215,0.462920606136322,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.7957199811935425,0.2574453055858612,0.245048239827156,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.79948890209198,0.260565847158432,0.1835016012191772,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.7337332963943481,0.2003596723079681,0.1915405541658401,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.7402502298355103,0.2059713304042816,0.9348600506782532,286.1865539550781,284.95001220703125,295.3500061035156,287.4353332519531,295.34600830078125,297.42681884765625,286.187255859375,1.0,0.4629487991333008,1.0,1.0,0.0,1.0,-2.422365665435791,2.422360897064209,4.724995960714296e-06,1.874657154083252,0.9864904880523682,0.9864904880523682,0.0,102.52448272705078,109.0,22437.345703125,0.0,1234.6607666015625,1.0,283.1499938964844,284.9417419433594,290.4786682128906,291.9493408203125,293.1499938964844,293.1499938964844,283.1499938964844,20655.548828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893994808197021,1.0,0.0,0.0,2.994882822036743,2.9948983192443848,5.984846325191029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.43212890625,0.0,824.9483032226562,1895.4371337890625,0.0,1528.12109375,0.7418177723884583,1.0,0.0,3.0,1.0,0.0
12130260,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.9990000128746032,0.584242045879364,0.4644269943237304,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.7985329031944275,0.2609768211841583,0.2483867853879928,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8002997636795044,0.2621876299381256,0.1846438348293304,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7353406548500061,0.2024430334568023,0.1935297846794128,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19342041015625,0.7407360672950745,0.2070729434490203,0.9398744702339172,286.1936950683594,284.95001220703125,295.5232238769531,287.5123291015625,295.5192565917969,297.4284973144531,286.1946105957031,1.0,0.4656868577003479,1.0,1.0,0.0,1.0,-2.4379701614379883,2.4379653930664062,4.786066710948944e-06,1.8867731094360352,1.0,1.0,0.0,103.44334411621094,112.0,22988.349609375,0.0,1257.020263671875,1.0,283.1499938964844,284.9198303222656,290.5529479980469,292.0559997558594,293.1499938964844,293.1499938964844,283.1499938964844,21756.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974987983703613,1.0,0.0,0.0,3.105810642242432,3.1058270931243896,6.436403054976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.8994140625,0.0,917.1383666992188,1895.4371337890625,0.0,1591.0701904296875,0.7684337496757507,1.0,0.0,3.0,1.0,0.0
12130320,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1937866210937,0.9990000128746032,0.584242045879364,0.4644269943237304,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.7985329031944275,0.2609768211841583,0.2483867853879928,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19354248046875,0.8002997636795044,0.2621876299381256,0.1846438348293304,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1933898925781,0.7353406548500061,0.2024430334568023,0.1935297846794128,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19342041015625,0.7407360672950745,0.2070729434490203,0.9398744702339172,286.1936950683594,284.95001220703125,295.5232238769531,287.5123291015625,295.5192565917969,297.4284973144531,286.1946105957031,1.0,0.4656868577003479,1.0,1.0,0.0,1.0,-2.4379701614379883,2.4379653930664062,4.786066710948944e-06,1.8867731094360352,1.0,1.0,0.0,103.44334411621094,112.0,22988.349609375,0.0,1257.020263671875,1.0,283.1499938964844,284.9198303222656,290.5529479980469,292.0559997558594,293.1499938964844,293.1499938964844,283.1499938964844,21756.416015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974987983703613,1.0,0.0,0.0,3.105810642242432,3.1058270931243896,6.436403054976836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.8994140625,0.0,917.1383666992188,1895.4371337890625,0.0,1591.0701904296875,0.7684337496757507,1.0,0.0,3.0,1.0,0.0
12130380,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.9990000128746032,0.588325023651123,0.4677835702896118,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.8002703189849854,0.2645415961742401,0.2517725527286529,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.8000377416610718,0.2638161778450012,0.1858007758855819,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.7360239028930664,0.2045032232999801,0.195514440536499,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.7403101325035095,0.208159863948822,0.9449257850646972,286.2080078125,284.95001220703125,295.6957092285156,287.5879821777344,295.6918029785156,297.4276123046875,286.2093200683594,1.0,0.4691419005393982,1.0,1.0,0.0,1.0,-2.455911874771118,2.455907106399536,4.856886334891897e-06,1.900757074356079,1.0,1.0,0.0,104.95782470703124,115.0,23544.552734375,0.0,1284.9583740234375,1.0,283.1499938964844,284.9058837890625,290.62823486328125,292.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,23154.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705553412437439,1.0,0.0,0.0,3.205074548721313,3.205092191696167,6.854402272438165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.00146484375,0.0,1007.81640625,1895.4371337890625,0.0,1654.8524169921875,0.7926459312438965,1.0,0.0,3.0,1.0,0.0
12130440,297.4732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2081604003906,0.9990000128746032,0.588325023651123,0.4677835702896118,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.8002703189849854,0.2645415961742401,0.2517725527286529,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.8000377416610718,0.2638161778450012,0.1858007758855819,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.7360239028930664,0.2045032232999801,0.195514440536499,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2076110839844,0.7403101325035095,0.208159863948822,0.9449257850646972,286.2080078125,284.95001220703125,295.6957092285156,287.5879821777344,295.6918029785156,297.4276123046875,286.2093200683594,1.0,0.4691419005393982,1.0,1.0,0.0,1.0,-2.455911874771118,2.455907106399536,4.856886334891897e-06,1.900757074356079,1.0,1.0,0.0,104.95782470703124,115.0,23544.552734375,0.0,1284.9583740234375,1.0,283.1499938964844,284.9058837890625,290.62823486328125,292.1644287109375,293.1499938964844,293.1499938964844,283.1499938964844,23154.111328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705553412437439,1.0,0.0,0.0,3.205074548721313,3.205092191696167,6.854402272438165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.00146484375,0.0,1007.81640625,1895.4371337890625,0.0,1654.8524169921875,0.7926459312438965,1.0,0.0,3.0,1.0,0.0
12130500,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21539306640625,0.9990000128746032,0.5901934504508972,0.4699771404266357,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.800849437713623,0.2663418352603912,0.2534875571727752,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2150573730469,0.7996232509613037,0.2646406888961792,0.1863901168107986,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21490478515625,0.7361124753952026,0.2055282592773437,0.1965076476335525,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21490478515625,0.7398481369018555,0.2086984813213348,0.94745934009552,286.2152404785156,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.4263610839844,286.2164306640625,1.0,0.4710711538791656,1.0,1.0,0.0,1.0,-2.4655520915985107,2.4655473232269287,4.895143320027273e-06,1.9082622528076167,1.0,1.0,0.0,105.88450622558594,115.0,23835.11328125,0.0,1300.5950927734375,1.0,283.1499938964844,284.89825439453125,290.6658630371094,292.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,23942.0,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096469402313232,1.0,0.0,0.0,3.2591488361358643,3.259167194366455,7.087641051839455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.65625,0.0,1059.692138671875,1895.4371337890625,0.0,1687.7010498046875,0.8030853271484375,1.0,0.0,3.0,1.0,0.0
12130560,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22869873046875,0.9990000128746032,0.59195476770401,0.4724540114402771,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.801271915435791,0.2681550681591034,0.255215972661972,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2282409667969,0.799056887626648,0.2654733657836914,0.1869857162237167,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.7360615134239197,0.2065490633249282,0.1974991112947464,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279968261719,0.7392502427101135,0.2092333883047104,0.9499852061271667,286.2284851074219,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.4246826171875,286.23004150390625,1.0,0.4731090366840362,1.0,1.0,0.0,1.0,-2.4755454063415527,2.475540399551392,4.934953267365927e-06,1.916036486625672,1.0,1.0,0.0,106.90616607666016,118.0,24107.07421875,0.0,1317.17724609375,1.0,283.1499938964844,284.8984375,290.7025756835937,292.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,24471.234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137377858161926,1.0,0.0,0.0,3.294973373413086,3.294992208480835,7.244311746035237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.70361328125,0.0,1095.0220947265625,1895.4371337890625,0.0,1720.8096923828125,0.8146470189094543,1.0,0.0,3.0,1.0,0.0
12130620,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.9990000128746032,0.5951976180076599,0.4780276119709015,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.801791250705719,0.2718166708946228,0.2587155699729919,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.7976166009902954,0.2671599984169006,0.1881993263959884,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7356641292572021,0.2085820585489273,0.199480652809143,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.7377724647521973,0.2102910429239273,0.95502769947052,286.2525939941406,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4203491210937,286.2542724609375,1.0,0.4774283170700073,1.0,1.0,0.0,1.0,-2.496342897415161,2.496337890625,5.018290721636731e-06,1.9321942329406736,1.0,1.0,0.0,109.16637420654295,121.0,24673.701171875,0.0,1352.642578125,1.0,283.1499938964844,284.8949584960937,290.7746276855469,292.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,25731.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220824956893921,1.0,0.0,0.0,3.3787310123443604,3.378750801086426,7.617291544192994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.42333984375,0.0,1180.6689453125,1895.4371337890625,0.0,1789.1895751953125,0.8351641297340393,1.0,0.0,3.0,1.0,0.0
12130680,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528076171875,0.9990000128746032,0.5951976180076599,0.4780276119709015,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523193359375,0.801791250705719,0.2718166708946228,0.2587155699729919,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2522888183594,0.7976166009902954,0.2671599984169006,0.1881993263959884,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7356641292572021,0.2085820585489273,0.199480652809143,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520446777344,0.7377724647521973,0.2102910429239273,0.95502769947052,286.2525939941406,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4203491210937,286.2542724609375,1.0,0.4774283170700073,1.0,1.0,0.0,1.0,-2.496342897415161,2.496337890625,5.018290721636731e-06,1.9321942329406736,1.0,1.0,0.0,109.16637420654295,121.0,24673.701171875,0.0,1352.642578125,1.0,283.1499938964844,284.8949584960937,290.7746276855469,292.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,25731.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220824956893921,1.0,0.0,0.0,3.3787310123443604,3.378750801086426,7.617291544192994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.42333984375,0.0,1180.6689453125,1895.4371337890625,0.0,1789.1895751953125,0.8351641297340393,1.0,0.0,3.0,1.0,0.0
12130740,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.9990000128746032,0.5980992913246155,0.4842332005500793,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8019923567771912,0.2755236029624939,0.2622660398483276,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.7958822250366211,0.2688720524311065,0.1894370764493942,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.278564453125,0.7349850535392761,0.2106158137321472,0.201467752456665,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.278564453125,0.7360181212425232,0.2113300114870071,0.9600254893302916,286.2791442871094,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.4150695800781,286.2809143066406,1.0,0.4819928109645843,1.0,1.0,0.0,1.0,-2.5179431438446045,2.517938137054444,5.105544914840721e-06,1.9489474296569824,1.0,1.0,0.0,111.6582260131836,124.0,25241.98828125,0.0,1390.6610107421875,1.0,283.1499938964844,284.8943176269531,290.8434143066406,292.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,26945.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305249571800232,1.0,0.0,0.0,3.4575541019439697,3.457574844360352,7.976847768986772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.77001953125,0.0,1265.244140625,1895.4371337890625,0.0,1859.46923828125,0.8544894456863403,1.0,0.0,3.0,1.0,0.0
12130800,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2793884277344,0.9990000128746032,0.5980992913246155,0.4842332005500793,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8019923567771912,0.2755236029624939,0.2622660398483276,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.7958822250366211,0.2688720524311065,0.1894370764493942,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.278564453125,0.7349850535392761,0.2106158137321472,0.201467752456665,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.278564453125,0.7360181212425232,0.2113300114870071,0.9600254893302916,286.2791442871094,284.95001220703125,296.20184326171875,287.80133056640625,296.1982116699219,297.4150695800781,286.2809143066406,1.0,0.4819928109645843,1.0,1.0,0.0,1.0,-2.5179431438446045,2.517938137054444,5.105544914840721e-06,1.9489474296569824,1.0,1.0,0.0,111.6582260131836,124.0,25241.98828125,0.0,1390.6610107421875,1.0,283.1499938964844,284.8943176269531,290.8434143066406,292.4837951660156,293.1499938964844,293.1499938964844,283.1499938964844,26945.734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305249571800232,1.0,0.0,0.0,3.4575541019439697,3.457574844360352,7.976847768986772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.77001953125,0.0,1265.244140625,1895.4371337890625,0.0,1859.46923828125,0.8544894456863403,1.0,0.0,3.0,1.0,0.0
