time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130860,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074035644531,0.9990000128746032,0.6006980538368225,0.4908632934093475,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.8019975423812866,0.279272049665451,0.2658619880676269,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7939745187759399,0.2706016600131988,0.1906929910182953,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.734135627746582,0.2126524299383163,0.2034632563591003,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.734093189239502,0.2123487740755081,0.9649613499641418,286.3071594238281,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.4092102050781,286.3089599609375,1.0,0.486720323562622,1.0,1.0,0.0,1.0,-2.5400664806365967,2.5400612354278564,5.195669473323505e-06,1.9660882949829104,1.0,1.0,0.0,114.31989288330078,112.0,25809.541015625,0.0,1430.6844482421875,1.0,283.1499938964844,284.89556884765625,290.9083557128906,292.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,28128.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389928698539734,1.0,0.0,0.0,3.5326263904571533,3.5326478481292725,8.32700322916935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.447265625,0.0,1349.4617919921875,1895.4371337890625,0.0,1931.005859375,0.8729071617126465,1.0,0.0,3.0,1.0,0.0
12130920,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3074035644531,0.9990000128746032,0.6006980538368225,0.4908632934093475,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.8019975423812866,0.279272049665451,0.2658619880676269,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3068542480469,0.7939745187759399,0.2706016600131988,0.1906929910182953,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.734135627746582,0.2126524299383163,0.2034632563591003,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3065795898437,0.734093189239502,0.2123487740755081,0.9649613499641418,286.3071594238281,284.95001220703125,296.3644104003906,287.8661499023437,296.3608703613281,297.4092102050781,286.3089599609375,1.0,0.486720323562622,1.0,1.0,0.0,1.0,-2.5400664806365967,2.5400612354278564,5.195669473323505e-06,1.9660882949829104,1.0,1.0,0.0,114.31989288330078,112.0,25809.541015625,0.0,1430.6844482421875,1.0,283.1499938964844,284.89556884765625,290.9083557128906,292.5841064453125,293.1499938964844,293.1499938964844,283.1499938964844,28128.55859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389928698539734,1.0,0.0,0.0,3.5326263904571533,3.5326478481292725,8.32700322916935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.447265625,0.0,1349.4617919921875,1895.4371337890625,0.0,1931.005859375,0.8729071617126465,1.0,0.0,3.0,1.0,0.0
12130980,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32666015625,0.9990000128746032,0.60431307554245,0.4854093492031097,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263854980469,0.8086044192314148,0.2830186784267425,0.2693330943584442,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.7986614108085632,0.2722976803779602,0.1918360590934753,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.7387353181838989,0.2146523594856262,0.2052996009588241,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.737605631351471,0.2133207619190216,0.9690689444541932,286.3265380859375,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.4083251953125,286.32745361328125,1.0,0.4860897958278656,1.0,1.0,0.0,1.0,-2.546219825744629,2.5462145805358887,5.22140862813103e-06,1.971123099327088,1.0,1.0,0.0,112.96183776855467,115.0,26244.791015625,0.0,1432.81103515625,1.0,283.1499938964844,284.8902587890625,290.96734619140625,292.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,29289.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471799254417419,1.0,0.0,0.0,3.6047732830047607,3.604795694351196,8.670600664117956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.57958984375,0.0,1433.84228515625,1895.4371337890625,0.0,2001.103759765625,0.890615701675415,1.0,0.0,3.0,1.0,0.0
12131040,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32666015625,0.9990000128746032,0.60431307554245,0.4854093492031097,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3263854980469,0.8086044192314148,0.2830186784267425,0.2693330943584442,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32635498046875,0.7986614108085632,0.2722976803779602,0.1918360590934753,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.7387353181838989,0.2146523594856262,0.2052996009588241,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.737605631351471,0.2133207619190216,0.9690689444541932,286.3265380859375,284.95001220703125,296.5226745605469,287.9268798828125,296.5192565917969,297.4083251953125,286.32745361328125,1.0,0.4860897958278656,1.0,1.0,0.0,1.0,-2.546219825744629,2.5462145805358887,5.22140862813103e-06,1.971123099327088,1.0,1.0,0.0,112.96183776855467,115.0,26244.791015625,0.0,1432.81103515625,1.0,283.1499938964844,284.8902587890625,290.96734619140625,292.6747436523437,293.1499938964844,293.1499938964844,283.1499938964844,29289.228515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471799254417419,1.0,0.0,0.0,3.6047732830047607,3.604795694351196,8.670600664117956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.57958984375,0.0,1433.84228515625,1895.4371337890625,0.0,2001.103759765625,0.890615701675415,1.0,0.0,3.0,1.0,0.0
12131100,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323669433594,0.9990000128746032,0.6069142818450928,0.483530580997467,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33209228515625,0.8113638758659363,0.2849043011665344,0.2710810601711273,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3320617675781,0.800540566444397,0.2731440961360931,0.1924076825380325,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319396972656,0.7406606674194336,0.2156537324190139,0.2062194347381591,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3319091796875,0.7389905452728271,0.2138201594352722,0.9711608290672302,286.3322448730469,284.95001220703125,296.6000061035156,287.95556640625,296.5966491699219,297.411865234375,286.3333435058594,1.0,0.4865711033344269,1.0,1.0,0.0,1.0,-2.550358295440674,2.5503530502319336,5.238155154074775e-06,1.974206805229187,1.0,1.0,0.0,112.55738067626952,115.0,26469.3671875,0.0,1436.46875,1.0,283.1499938964844,284.88433837890625,290.9935913085937,292.7151184082031,293.1499938964844,293.1499938964844,283.1499938964844,29992.8359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508594393730164,1.0,0.0,0.0,3.647814512252808,3.647837400436402,8.878892003849614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.361328125,0.0,1485.818603515625,1895.4371337890625,0.0,2032.890869140625,0.8983782529830933,1.0,0.0,3.0,1.0,0.0
12131160,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3447265625,0.9990000128746032,0.609496533870697,0.4828609824180603,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443603515625,0.813445508480072,0.2868038713932037,0.2728553712368011,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8017529845237732,0.2739944159984588,0.1929915994405746,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441162109375,0.7420356869697571,0.2166592180728912,0.2071579247713089,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441162109375,0.7398375868797302,0.2143329977989196,0.9733880758285522,286.34454345703125,284.95001220703125,296.6759948730469,287.9830627441406,296.6726989746094,297.4152526855469,286.34588623046875,1.0,0.4873656034469604,1.0,1.0,0.0,1.0,-2.5561890602111816,2.5561838150024414,5.262098511593649e-06,1.9787036180496216,1.0,1.0,0.0,112.56305694580078,118.0,26690.4140625,0.0,1444.138916015625,1.0,283.1499938964844,284.8858642578125,291.0184936523437,292.7533874511719,293.1499938964844,293.1499938964844,283.1499938964844,30429.763671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542611360549927,1.0,0.0,0.0,3.674288749694824,3.674311876296997,9.008237498164816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.41845703125,0.0,1518.4044189453125,1895.4371337890625,0.0,2062.42822265625,0.9076867699623108,1.0,0.0,3.0,1.0,0.0
12131220,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.9990000128746032,0.6143568754196167,0.4834256470203399,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.816557765007019,0.2906364500522613,0.2764599323272705,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8031212687492371,0.275700956583023,0.1941817700862884,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7439008355140686,0.2186747342348098,0.2090637534856796,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7406725883483887,0.2153739929199218,0.978054404258728,286.36639404296875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.4202575683594,286.36785888671875,1.0,0.4897301197052002,1.0,1.0,0.0,1.0,-2.570522785186768,2.570517301559448,5.32122612639796e-06,1.989775538444519,1.0,1.0,0.0,113.21299743652344,121.0,27165.935546875,0.0,1465.9075927734375,1.0,283.1499938964844,284.8846130371094,291.06768798828125,292.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,31565.388671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609312534332275,1.0,0.0,0.0,3.7422220706939697,3.742246150970459,9.344420845991408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.81591796875,0.0,1604.1920166015625,1895.4371337890625,0.0,2120.74609375,0.9243707060813904,1.0,0.0,3.0,1.0,0.0
12131280,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.9990000128746032,0.6143568754196167,0.4834256470203399,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.816557765007019,0.2906364500522613,0.2764599323272705,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8031212687492371,0.275700956583023,0.1941817700862884,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7439008355140686,0.2186747342348098,0.2090637534856796,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36590576171875,0.7406725883483887,0.2153739929199218,0.978054404258728,286.36639404296875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204650878906,297.4202575683594,286.36785888671875,1.0,0.4897301197052002,1.0,1.0,0.0,1.0,-2.570522785186768,2.570517301559448,5.32122612639796e-06,1.989775538444519,1.0,1.0,0.0,113.21299743652344,121.0,27165.935546875,0.0,1465.9075927734375,1.0,283.1499938964844,284.8846130371094,291.06768798828125,292.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,31565.388671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609312534332275,1.0,0.0,0.0,3.7422220706939697,3.742246150970459,9.344420845991408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.81591796875,0.0,1604.1920166015625,1895.4371337890625,0.0,2120.74609375,0.9243707060813904,1.0,0.0,3.0,1.0,0.0
12131340,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899841308594,0.9990000128746032,0.6186875700950623,0.4860236048698425,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.8185765743255615,0.294509083032608,0.2801264822483063,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.8033573627471924,0.2774127125740051,0.1953930258750915,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.7448008060455322,0.2206910252571106,0.210994690656662,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.7405627965927124,0.2164110541343689,0.9828439354896544,286.3898010253906,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.4223022460937,286.39129638671875,1.0,0.492900550365448,1.0,1.0,0.0,1.0,-2.587578296661377,2.5875728130340576,5.392040293372702e-06,2.002962112426758,1.0,1.0,0.0,114.54464721679688,124.0,27654.408203125,0.0,1494.5506591796875,1.0,283.1499938964844,284.885009765625,291.1139221191406,292.9078063964844,293.1499938964844,293.1499938964844,283.1499938964844,32692.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677769660949707,1.0,0.0,0.0,3.808451414108277,3.808476448059082,9.67810024121718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.4384765625,0.0,1690.8809814453125,1895.4371337890625,0.0,2181.123291015625,0.9406397342681884,1.0,0.0,3.0,1.0,0.0
12131400,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3899841308594,0.9990000128746032,0.6186875700950623,0.4860236048698425,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895874023437,0.8185765743255615,0.294509083032608,0.2801264822483063,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3895568847656,0.8033573627471924,0.2774127125740051,0.1953930258750915,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.7448008060455322,0.2206910252571106,0.210994690656662,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.7405627965927124,0.2164110541343689,0.9828439354896544,286.3898010253906,284.95001220703125,296.9648132324219,288.07965087890625,296.9618225097656,297.4223022460937,286.39129638671875,1.0,0.492900550365448,1.0,1.0,0.0,1.0,-2.587578296661377,2.5875728130340576,5.392040293372702e-06,2.002962112426758,1.0,1.0,0.0,114.54464721679688,124.0,27654.408203125,0.0,1494.5506591796875,1.0,283.1499938964844,284.885009765625,291.1139221191406,292.9078063964844,293.1499938964844,293.1499938964844,283.1499938964844,32692.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677769660949707,1.0,0.0,0.0,3.808451414108277,3.808476448059082,9.67810024121718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.4384765625,0.0,1690.8809814453125,1895.4371337890625,0.0,2181.123291015625,0.9406397342681884,1.0,0.0,3.0,1.0,0.0
12131460,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.9990000128746032,0.62249356508255,0.4900952279567718,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.819819986820221,0.298412561416626,0.2838408946990967,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8027815222740173,0.2791244089603424,0.1966176480054855,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.7449952960014343,0.222701147198677,0.2129382640123367,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41326904296875,0.7397564649581909,0.2174238413572311,0.9876243472099304,286.41375732421875,284.95001220703125,297.0989074707031,288.1190490722656,297.0961303710937,297.4216613769531,286.415283203125,1.0,0.496635228395462,1.0,1.0,0.0,1.0,-2.606483459472656,2.606477975845337,5.4710944823455065e-06,2.017584562301636,1.0,1.0,0.0,116.3761215209961,127.0,28147.384765625,0.0,1528.272705078125,1.0,283.1499938964844,284.8863830566406,291.1549377441406,292.97998046875,293.1499938964844,293.1499938964844,283.04998779296875,33813.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749706506729126,1.0,0.0,0.0,3.8732001781463614,3.873225927352905,1.0009978268499251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.5625,0.0,1778.597412109375,1895.4371337890625,0.0,2245.1044921875,0.9555473923683168,1.0,0.0,3.0,1.0,0.0
12131520,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4139404296875,0.9990000128746032,0.62249356508255,0.4900952279567718,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.819819986820221,0.298412561416626,0.2838408946990967,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.8027815222740173,0.2791244089603424,0.1966176480054855,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.7449952960014343,0.222701147198677,0.2129382640123367,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.41326904296875,0.7397564649581909,0.2174238413572311,0.9876243472099304,286.41375732421875,284.95001220703125,297.0989074707031,288.1190490722656,297.0961303710937,297.4216613769531,286.415283203125,1.0,0.496635228395462,1.0,1.0,0.0,1.0,-2.606483459472656,2.606477975845337,5.4710944823455065e-06,2.017584562301636,1.0,1.0,0.0,116.3761215209961,127.0,28147.384765625,0.0,1528.272705078125,1.0,283.1499938964844,284.8863830566406,291.1549377441406,292.97998046875,293.1499938964844,293.1499938964844,283.04998779296875,33813.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749706506729126,1.0,0.0,0.0,3.8732001781463614,3.873225927352905,1.0009978268499251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.5625,0.0,1778.597412109375,1895.4371337890625,0.0,2245.1044921875,0.9555473923683168,1.0,0.0,3.0,1.0,0.0
12131580,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.9990000128746032,0.625276505947113,0.495547354221344,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8202336430549622,0.3021208941936493,0.2874607145786285,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.8013113141059875,0.2805943191051483,0.1977438628673553,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36669921875,0.7444236278533936,0.2245288640260696,0.2147841602563858,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36669921875,0.7381902933120728,0.2182271927595138,0.9918354749679564,286.366943359375,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.4154357910156,286.36785888671875,1.0,0.5007290244102478,1.0,1.0,0.0,1.0,-2.626016139984131,2.6260104179382324,5.55341557628708e-06,2.0327110290527344,1.0,1.0,0.0,118.6500015258789,130.0,28825.572265625,0.0,1565.283447265625,1.0,283.0521240234375,284.8070068359375,291.2069091796875,293.08758544921875,293.1499938964844,293.1499938964844,282.75,34751.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875698208808899,1.0,0.0,0.0,3.926567077636719,3.926593542098999,1.028772430800018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.13134765625,0.0,1853.134765625,1895.4371337890625,0.0,2358.364013671875,0.9665752053260804,1.0,0.0,3.0,1.0,0.0
12131640,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3670349121094,0.9990000128746032,0.625276505947113,0.495547354221344,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8202336430549622,0.3021208941936493,0.2874607145786285,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668212890625,0.8013113141059875,0.2805943191051483,0.1977438628673553,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.36669921875,0.7444236278533936,0.2245288640260696,0.2147841602563858,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.36669921875,0.7381902933120728,0.2182271927595138,0.9918354749679564,286.366943359375,284.95001220703125,297.2251892089844,288.15185546875,297.2225952148437,297.4154357910156,286.36785888671875,1.0,0.5007290244102478,1.0,1.0,0.0,1.0,-2.626016139984131,2.6260104179382324,5.55341557628708e-06,2.0327110290527344,1.0,1.0,0.0,118.6500015258789,130.0,28825.572265625,0.0,1565.283447265625,1.0,283.0521240234375,284.8070068359375,291.2069091796875,293.08758544921875,293.1499938964844,293.1499938964844,282.75,34751.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875698208808899,1.0,0.0,0.0,3.926567077636719,3.926593542098999,1.028772430800018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.13134765625,0.0,1853.134765625,1895.4371337890625,0.0,2358.364013671875,0.9665752053260804,1.0,0.0,3.0,1.0,0.0
12131700,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.9990000128746032,0.6259153485298157,0.4988529682159424,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2165222167969,0.8200387358665466,0.3037538230419159,0.2891589403152466,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.217041015625,0.8001344203948975,0.2810823917388916,0.1982111781835556,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2189025878906,0.743762731552124,0.2252573072910308,0.2156083434820175,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2191772460937,0.7370309233665466,0.2184287011623382,0.9934091567993164,286.2150573730469,284.95001220703125,297.2851867675781,288.1656188964844,297.2826843261719,297.4083251953125,286.2055969238281,1.0,0.5028398633003235,1.0,1.0,0.0,1.0,-2.6354730129241943,2.635467529296875,5.593519290414406e-06,2.040047645568848,1.0,1.0,0.0,119.95651245117188,130.0,29623.732421875,0.0,1584.303955078125,1.0,282.7938537597656,284.6069641113281,291.27691650390625,293.278076171875,293.1499938964844,293.1499938964844,282.75,35035.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016475439071655,1.0,0.0,0.0,3.9425339698791504,3.9425606727600098,1.0371561529609608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.39990234375,0.0,1875.833251953125,1895.4371337890625,0.0,2486.498046875,0.9703740477561952,1.0,0.0,3.0,1.0,0.0
12131760,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17413330078125,0.9990000128746032,0.625895619392395,0.5029122829437256,297.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.8192376494407654,0.3051665127277374,0.2906054258346557,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742248535156,0.7982769012451172,0.2813314795494079,0.198474496603012,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.7425401210784912,0.2257972657680511,0.2162282764911651,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17431640625,0.7353081107139587,0.2184220552444458,0.9939528107643129,286.1741638183594,284.95001220703125,297.34295654296875,288.17755126953125,297.3405456542969,297.3972473144531,286.1741638183594,1.0,0.5049261450767517,1.0,1.0,0.0,1.0,-2.643805265426636,2.6437995433807373,5.628991402772954e-06,2.046520471572876,1.0,1.0,0.0,121.45594787597656,133.0,29862.87890625,0.0,1602.734375,1.0,282.75567626953125,284.56201171875,291.267333984375,293.2425537109375,293.1499938964844,293.1499938964844,282.45001220703125,35254.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099018931388855,1.0,0.0,0.0,3.954859733581543,3.954886674880981,1.043651309373672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.74365234375,0.0,1893.4820556640625,1895.4371337890625,0.0,2562.289794921875,0.9733062982559204,1.0,0.0,3.0,1.0,0.0
12131820,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.9990000128746032,0.6253491044044495,0.5074920654296875,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.8181560635566711,0.3065103888511657,0.2920234203338623,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.7960680723190308,0.2814460694789886,0.1986712664365768,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0161437988281,0.7410274744033813,0.2262372225522995,0.2167817652225494,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0164489746094,0.7332543134689331,0.2182679176330566,0.993961751461029,286.01251220703125,284.95001220703125,297.4011535644531,288.18804931640625,297.3988647460937,297.3836975097656,286.0036926269531,1.0,0.5070870518684387,1.0,1.0,0.0,1.0,-2.6519265174865723,2.651920795440674,5.663665433530696e-06,2.052825689315796,1.0,1.0,0.0,123.11498260498048,133.0,30654.662109375,0.0,1621.6932373046875,1.0,282.4897766113281,284.3533935546875,291.3060607910156,293.3868103027344,293.1499938964844,293.1499938964844,282.45001220703125,35431.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238301873207092,1.0,0.0,0.0,3.9647951126098633,3.964822292327881,1.0489017086001695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.88916015625,0.0,1907.78857421875,1895.4371337890625,0.0,2691.089111328125,0.9756697416305542,1.0,0.0,3.0,1.0,0.0
12131880,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.9990000128746032,0.6243916749954224,0.5120756030082703,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757080078125,0.8168073892593384,0.3075937926769256,0.29312664270401,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.7936677932739258,0.2814137935638428,0.1987098306417465,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7393210530281067,0.2265140861272812,0.2171299159526825,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.975830078125,0.7310456037521362,0.2179899960756302,0.9931720495224,285.97564697265625,284.95001220703125,297.4514465332031,288.1957092285156,297.44927978515625,297.3672790527344,285.9755859375,1.0,0.5089799761772156,1.0,1.0,0.0,1.0,-2.658277034759521,2.658271312713623,5.690859779861057e-06,2.0577592849731445,1.0,1.0,0.0,124.7257308959961,121.0,30853.427734375,0.0,1638.012939453125,1.0,282.4557189941406,284.31396484375,291.27716064453125,293.3236999511719,293.1499938964844,293.1499938964844,282.1499938964844,35555.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298770785331726,1.0,0.0,0.0,3.971726655960083,3.9717538356781006,1.0525723155296871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.12841796875,0.0,1917.8118896484373,1895.4371337890625,0.0,2747.301513671875,0.9773184657096864,1.0,0.0,3.0,1.0,0.0
12131940,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.9990000128746032,0.6232474446296692,0.5122743844985962,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114013671875,0.8176845908164978,0.3086842894554138,0.2942372560501098,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81201171875,0.7935249209403992,0.2812842428684234,0.1986827403306961,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.7395197153091431,0.2267240583896637,0.2174015641212463,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.81414794921875,0.7306305766105652,0.2175885438919067,0.991727888584137,285.8100280761719,284.95001220703125,297.5039978027344,288.2019958496094,297.5019226074219,297.3481750488281,285.8006286621094,1.0,0.5087004899978638,1.0,1.0,0.0,1.0,-2.658426523208618,2.65842080116272,5.691936166840605e-06,2.0580854415893555,1.0,1.0,0.0,124.80103302001952,121.0,31562.6328125,0.0,1638.5570068359375,1.0,282.1901550292969,284.1029357910156,291.30450439453125,293.44940185546875,293.1499938964844,293.1499938964844,282.1499938964844,35660.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416527509689331,1.0,0.0,0.0,3.9775912761688232,3.977618455886841,1.055683128470264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.66015625,0.0,1926.320068359375,1895.4371337890625,0.0,2857.160400390625,0.9787134528160096,1.0,0.0,3.0,1.0,0.0
12132000,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.9990000128746032,0.6225283741950989,0.5098661184310913,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7659912109375,0.8196258544921875,0.3095802962779999,0.2950684726238251,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.794573962688446,0.2810536623001098,0.1985112279653549,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76629638671875,0.7406924962997437,0.2268162816762924,0.2174810767173767,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.766357421875,0.7312036156654358,0.2171153724193573,0.9895805716514589,285.7658386230469,284.95001220703125,297.54998779296875,288.2057800292969,297.54803466796875,297.3331604003906,285.7646484375,1.0,0.5073851943016052,1.0,1.0,0.0,1.0,-2.6538474559783936,2.653841733932495,5.672522547683911e-06,2.05462646484375,1.0,1.0,0.0,123.9132080078125,109.0,31648.451171875,0.0,1628.01416015625,1.0,282.1560363769531,284.0582580566406,291.2690124511719,293.3714599609375,293.1499938964844,293.1499938964844,281.8500061035156,35735.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845915675163269,1.0,0.0,0.0,3.981764078140259,3.981791257858277,1.0578992259979714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.6875,0.0,1932.388916015625,1895.4371337890625,0.0,2897.031982421875,0.9797059893608092,1.0,0.0,3.0,1.0,0.0
12132060,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.9990000128746032,0.6222162842750549,0.5006629824638367,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.8255983591079712,0.3111790120601654,0.2965645790100097,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7988324761390686,0.2803129255771637,0.1979878693819046,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.7448684573173523,0.2267656475305557,0.217412456870079,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.734045147895813,0.215898796916008,0.9840169548988342,285.5247497558594,284.95001220703125,297.6420593261719,288.2116394042969,297.53204345703125,297.31109619140625,285.5214538574219,1.0,0.5018821358680725,0.7556269764900208,0.7556269764900208,0.4000000059604645,1.0,-2.637190580368042,1.7481553554534912,0.8890352249145508,1.1561039686203003,1.0,1.0,0.0,120.0927734375,112.0,32097.720703125,0.0,1583.6309814453125,1.0,281.8558654785156,283.7834167480469,291.25408935546875,293.3930053710937,293.1499938964844,293.1499938964844,281.54998779296875,35842.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578147292137146,1.0,0.0,0.0,3.987730741500856,3.987758159637451,1.0610722256387817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.40283203125,0.0,1941.0892333984373,1895.4371337890625,0.0,3008.51171875,0.9811251163482666,1.0,0.0,3.0,1.0,0.0
12132120,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243225097656,0.9990000128746032,0.6222162842750549,0.5006629824638367,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.525146484375,0.8255983591079712,0.3111790120601654,0.2965645790100097,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5253601074219,0.7988324761390686,0.2803129255771637,0.1979878693819046,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.7448684573173523,0.2267656475305557,0.217412456870079,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260009765625,0.734045147895813,0.215898796916008,0.9840169548988342,285.5247497558594,284.95001220703125,297.6420593261719,288.2116394042969,297.53204345703125,297.31109619140625,285.5214538574219,1.0,0.5018821358680725,0.7556269764900208,0.7556269764900208,0.4000000059604645,1.0,-2.637190580368042,1.7481553554534912,0.8890352249145508,1.1561039686203003,1.0,1.0,0.0,120.0927734375,112.0,32097.720703125,0.0,1583.6309814453125,1.0,281.8558654785156,283.7834167480469,291.25408935546875,293.3930053710937,293.1499938964844,293.1499938964844,281.54998779296875,35842.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578147292137146,1.0,0.0,0.0,3.987730741500856,3.987758159637451,1.0610722256387817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.40283203125,0.0,1941.0892333984373,1895.4371337890625,0.0,3008.51171875,0.9811251163482666,1.0,0.0,3.0,1.0,0.0
12132180,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9990000128746032,0.622129499912262,0.4961263537406921,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8289782404899597,0.3124314248561859,0.2977682650089264,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8003040552139282,0.2792258858680725,0.1972497105598449,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7466855049133301,0.2264314442873001,0.2171070277690887,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7345858216285706,0.214422196149826,0.9774280786514282,285.2655944824219,284.95001220703125,297.73162841796875,288.21734619140625,297.46319580078125,297.293212890625,285.2629699707031,1.0,0.4990029335021972,0.5112539529800415,0.5112539529800415,0.800000011920929,1.0,-2.623992681503296,1.0124146938323977,1.6115779876708984,0.4242978692054748,1.0,1.0,0.0,118.09700775146484,115.0,32441.765625,0.0,1555.4901123046875,1.0,281.55584716796875,283.50164794921875,291.2378234863281,293.3965148925781,293.1499938964844,293.1499938964844,281.25,35906.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650891184806824,1.0,0.0,0.0,3.991275787353516,3.991303205490112,1.0629595408317982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.0400390625,0.0,1946.2705078125,1895.4371337890625,0.0,3076.741455078125,0.9819682240486144,1.0,0.0,3.0,1.0,0.0
12132240,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9990000128746032,0.622129499912262,0.4961263537406921,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.8289782404899597,0.3124314248561859,0.2977682650089264,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8003040552139282,0.2792258858680725,0.1972497105598449,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7466855049133301,0.2264314442873001,0.2171070277690887,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666931152344,0.7345858216285706,0.214422196149826,0.9774280786514282,285.2655944824219,284.95001220703125,297.73162841796875,288.21734619140625,297.46319580078125,297.293212890625,285.2629699707031,1.0,0.4990029335021972,0.5112539529800415,0.5112539529800415,0.800000011920929,1.0,-2.623992681503296,1.0124146938323977,1.6115779876708984,0.4242978692054748,1.0,1.0,0.0,118.09700775146484,115.0,32441.765625,0.0,1555.4901123046875,1.0,281.55584716796875,283.50164794921875,291.2378234863281,293.3965148925781,293.1499938964844,293.1499938964844,281.25,35906.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650891184806824,1.0,0.0,0.0,3.991275787353516,3.991303205490112,1.0629595408317982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.0400390625,0.0,1946.2705078125,1895.4371337890625,0.0,3076.741455078125,0.9819682240486144,1.0,0.0,3.0,1.0,0.0
12132300,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.9990000128746032,0.6217340230941772,0.4953174591064453,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8298887610435486,0.313019186258316,0.2983351051807403,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202392578125,0.8002052307128906,0.2786499261856079,0.1968571990728378,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7468714118003845,0.2262264043092727,0.2169230878353119,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7341610193252563,0.2136503159999847,0.9740086793899536,285.1182861328125,284.95001220703125,297.77545166015625,288.2201538085937,297.42437744140625,297.2835693359375,285.1089782714844,1.0,0.4982367753982544,0.3890674710273742,0.3890674710273742,1.0,1.0,-2.618896007537842,0.7409542202949524,1.8779418468475344,0.1542214453220367,1.0,1.0,0.0,117.64220428466795,115.0,33242.23828125,0.0,1547.41015625,1.0,281.2925109863281,283.29791259765625,291.2654724121094,293.5140991210937,293.1499938964844,293.1499938964844,281.25,35928.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708171248435974,1.0,0.0,0.0,3.992464780807495,3.992492198944092,1.063593003891583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.98046875,0.0,1948.010498046875,1895.4371337890625,0.0,3130.475341796875,0.9822510480880736,1.0,0.0,3.0,1.0,0.0
12132360,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9990000128746032,0.6210483312606812,0.4958133399486542,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8300849199295044,0.3136006295681,0.2988609969615936,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.7993443608283997,0.2780729234218597,0.1964366734027862,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.7464005351066589,0.2260128259658813,0.2167091071605682,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.733108639717102,0.2128704935312271,0.9704628586769104,285.07635498046875,284.95001220703125,297.8186340332031,288.2229309082031,297.4310913085937,297.2728576660156,285.0747985839844,1.0,0.49777552485466,0.4088223278522491,0.4088223278522491,1.0,1.0,-2.6151010990142822,0.7635407447814941,1.8515604734420776,0.1775662451982498,1.0,1.0,0.0,117.65782928466795,118.0,33335.16015625,0.0,1542.155029296875,1.0,281.2557983398437,283.25341796875,291.240966796875,293.4403381347656,293.1499938964844,293.1499938964844,280.95001220703125,35944.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714914321899414,1.0,0.0,0.0,3.9933810234069824,3.993408679962158,1.0640812888595974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.5732421875,0.0,1949.35205078125,1895.4371337890625,0.0,3136.80078125,0.9824689626693726,1.0,0.0,3.0,1.0,0.0
12132420,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.618583619594574,0.4987050890922546,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8295471668243408,0.3147241473197937,0.2999777793884277,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7966670989990234,0.2768991589546203,0.1956596970558166,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7446181178092957,0.2255565971136093,0.2163318246603012,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7302013635635376,0.2112868279218673,0.9636189341545104,284.8743591308594,284.95001220703125,297.9031677246094,288.2284545898437,297.4598693847656,297.2484130859375,284.8729858398437,1.0,0.4976404011249542,0.4483320116996765,0.4483320116996765,1.0,1.0,-2.610305070877075,0.8479899168014526,1.7623151540756226,0.2629746794700622,0.9982958436012268,0.9982958436012268,0.0,118.35676574707033,121.0,34176.359375,0.0,1538.31884765625,1.0,280.9557800292969,283.0037536621094,291.255615234375,293.5057983398437,293.1499938964844,293.1499938964844,280.6499938964844,36014.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801485896110535,1.0,0.0,0.0,3.993343591690064,3.9933712482452393,1.0640612799761584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.57958984375,0.0,1949.8760986328125,1895.4371337890625,0.0,3217.97314453125,0.9824962019920348,1.0,0.0,3.0,1.0,0.0
12132480,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.618583619594574,0.4987050890922546,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8295471668243408,0.3147241473197937,0.2999777793884277,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7966670989990234,0.2768991589546203,0.1956596970558166,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7446181178092957,0.2255565971136093,0.2163318246603012,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7302013635635376,0.2112868279218673,0.9636189341545104,284.8743591308594,284.95001220703125,297.9031677246094,288.2284545898437,297.4598693847656,297.2484130859375,284.8729858398437,1.0,0.4976404011249542,0.4483320116996765,0.4483320116996765,1.0,1.0,-2.610305070877075,0.8479899168014526,1.7623151540756226,0.2629746794700622,0.9982958436012268,0.9982958436012268,0.0,118.35676574707033,121.0,34176.359375,0.0,1538.31884765625,1.0,280.9557800292969,283.0037536621094,291.255615234375,293.5057983398437,293.1499938964844,293.1499938964844,280.6499938964844,36014.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801485896110535,1.0,0.0,0.0,3.993343591690064,3.9933712482452393,1.0640612799761584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.57958984375,0.0,1949.8760986328125,1895.4371337890625,0.0,3217.97314453125,0.9824962019920348,1.0,0.0,3.0,1.0,0.0
12132540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.9990000128746032,0.6144365072250366,0.5037528276443481,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8278476595878601,0.3157420754432678,0.3010198771953583,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.7927761673927307,0.2756387591361999,0.1948411017656326,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.741801917552948,0.2250204384326934,0.2159037590026855,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.726290225982666,0.2096356898546219,0.9565696120262146,284.679931640625,284.95001220703125,297.9851989746094,288.2338562011719,297.49053955078125,297.221435546875,284.6786499023437,1.0,0.4982659518718719,0.4878417253494262,0.4878417253494262,1.0,1.0,-2.6076529026031494,0.9233458042144777,1.6843069791793823,0.3388210535049438,0.9930681586265564,0.9930681586265564,0.0,119.77627563476562,109.0,35101.56640625,0.0,1540.6768798828125,1.0,280.65594482421875,282.76177978515625,291.268310546875,293.57525634765625,293.1499938964844,293.1499938964844,280.3500061035156,36156.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902775645256042,1.0,0.0,0.0,3.988098621368408,3.988126039505005,1.0612678806865006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.28759765625,0.0,1944.133544921875,1895.4371337890625,0.0,3312.802978515625,0.9813886284828186,1.0,0.0,3.0,1.0,0.0
12132600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6797180175781,0.9990000128746032,0.6144365072250366,0.5037528276443481,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800842285156,0.8278476595878601,0.3157420754432678,0.3010198771953583,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.7927761673927307,0.2756387591361999,0.1948411017656326,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.680419921875,0.741801917552948,0.2250204384326934,0.2159037590026855,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805114746094,0.726290225982666,0.2096356898546219,0.9565696120262146,284.679931640625,284.95001220703125,297.9851989746094,288.2338562011719,297.49053955078125,297.221435546875,284.6786499023437,1.0,0.4982659518718719,0.4878417253494262,0.4878417253494262,1.0,1.0,-2.6076529026031494,0.9233458042144777,1.6843069791793823,0.3388210535049438,0.9930681586265564,0.9930681586265564,0.0,119.77627563476562,109.0,35101.56640625,0.0,1540.6768798828125,1.0,280.65594482421875,282.76177978515625,291.268310546875,293.57525634765625,293.1499938964844,293.1499938964844,280.3500061035156,36156.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902775645256042,1.0,0.0,0.0,3.988098621368408,3.988126039505005,1.0612678806865006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.28759765625,0.0,1944.133544921875,1895.4371337890625,0.0,3312.802978515625,0.9813886284828186,1.0,0.0,3.0,1.0,0.0
12132660,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.9990000128746032,0.6099833846092224,0.4979135692119598,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830322265625,0.8315365314483643,0.3166233599185943,0.3018184304237366,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.7945721745491028,0.2742630541324615,0.1938562989234924,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.7438228726387024,0.2243776321411132,0.2152575701475143,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.483642578125,0.7270355820655823,0.2079086452722549,0.9486260414123536,284.4828186035156,284.95001220703125,298.0647277832031,288.2391967773437,297.50408935546875,297.2005920410156,284.4808959960937,1.0,0.493984580039978,0.4842154681682586,0.4842154681682586,1.0,1.0,-2.59011173248291,0.9120899438858032,1.6780216693878174,0.331737607717514,0.9852074384689332,0.9852074384689332,0.0,117.45417022705078,97.0,35921.71484375,0.0,1506.59619140625,1.0,280.35626220703125,282.5178527832031,291.2759094238281,293.6370849609375,293.1499938964844,293.1499938964844,280.04998779296875,36327.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009095430374146,1.0,0.0,0.0,3.97665286064148,3.976680278778076,1.0551850664342055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.35693359375,0.0,1930.5250244140625,1895.4371337890625,0.0,3412.06103515625,0.978898823261261,1.0,0.0,3.0,1.0,0.0
