time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132720,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.9990000128746032,0.6099833846092224,0.4979135692119598,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4830322265625,0.8315365314483643,0.3166233599185943,0.3018184304237366,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4831848144531,0.7945721745491028,0.2742630541324615,0.1938562989234924,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.7438228726387024,0.2243776321411132,0.2152575701475143,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.483642578125,0.7270355820655823,0.2079086452722549,0.9486260414123536,284.4828186035156,284.95001220703125,298.0647277832031,288.2391967773437,297.50408935546875,297.2005920410156,284.4808959960937,1.0,0.493984580039978,0.4842154681682586,0.4842154681682586,1.0,1.0,-2.59011173248291,0.9120899438858032,1.6780216693878174,0.331737607717514,0.9852074384689332,0.9852074384689332,0.0,117.45417022705078,97.0,35921.71484375,0.0,1506.59619140625,1.0,280.35626220703125,282.5178527832031,291.2759094238281,293.6370849609375,293.1499938964844,293.1499938964844,280.04998779296875,36327.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009095430374146,1.0,0.0,0.0,3.97665286064148,3.976680278778076,1.0551850664342055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.35693359375,0.0,1930.5250244140625,1895.4371337890625,0.0,3412.06103515625,0.978898823261261,1.0,0.0,3.0,1.0,0.0
12132780,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738952636719,0.9990000128746032,0.6081520318984985,0.4835941195487976,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744445800781,0.8396574258804321,0.3173686861991882,0.3023925125598907,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.274658203125,0.8009568452835083,0.2727812826633453,0.1927250027656555,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750244140625,0.7498226761817932,0.2236437201499939,0.2144249528646469,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751770019531,0.7315058708190918,0.2061005383729934,0.9398496747016908,284.2742004394531,284.95001220703125,298.1418151855469,288.2444763183594,297.5202941894531,297.1884155273437,284.27178955078125,1.0,0.4864373803138733,0.480589210987091,0.480589210987091,1.0,1.0,-2.560699701309204,0.8934959173202515,1.667203664779663,0.3198205232620239,0.9744937419891356,0.9744937419891356,0.0,112.2966537475586,100.0,36567.84375,0.0,1444.8740234375,1.0,280.0560913085937,282.2673645019531,291.2769775390625,293.68316650390625,293.1499938964844,293.1499938964844,279.75,36534.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106186032295228,1.0,0.0,0.0,3.9577035903930655,3.957730770111084,1.0451527714394615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9599609375,0.0,1907.5416259765625,1895.4371337890625,0.0,3502.34375,0.9747374057769777,1.0,0.0,3.0,1.0,0.0
12132840,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738952636719,0.9990000128746032,0.6081520318984985,0.4835941195487976,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744445800781,0.8396574258804321,0.3173686861991882,0.3023925125598907,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.274658203125,0.8009568452835083,0.2727812826633453,0.1927250027656555,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750244140625,0.7498226761817932,0.2236437201499939,0.2144249528646469,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2751770019531,0.7315058708190918,0.2061005383729934,0.9398496747016908,284.2742004394531,284.95001220703125,298.1418151855469,288.2444763183594,297.5202941894531,297.1884155273437,284.27178955078125,1.0,0.4864373803138733,0.480589210987091,0.480589210987091,1.0,1.0,-2.560699701309204,0.8934959173202515,1.667203664779663,0.3198205232620239,0.9744937419891356,0.9744937419891356,0.0,112.2966537475586,100.0,36567.84375,0.0,1444.8740234375,1.0,280.0560913085937,282.2673645019531,291.2769775390625,293.68316650390625,293.1499938964844,293.1499938964844,279.75,36534.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106186032295228,1.0,0.0,0.0,3.9577035903930655,3.957730770111084,1.0451527714394615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.9599609375,0.0,1907.5416259765625,1895.4371337890625,0.0,3502.34375,0.9747374057769777,1.0,0.0,3.0,1.0,0.0
12132900,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1188049316406,0.9990000128746032,0.608101487159729,0.4787185490131378,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.121337890625,0.8426124453544617,0.3177133202552795,0.3026930391788482,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1224365234375,0.8029589653015137,0.2720242142677307,0.1921775192022323,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1241760253906,0.751821756362915,0.2232653647661209,0.2140309661626815,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1250305175781,0.7327685356140137,0.205194741487503,0.9355939626693726,284.12030029296875,284.95001220703125,298.1794128417969,288.2471008300781,297.5290832519531,297.1841735839844,284.1097717285156,1.0,0.4839357733726501,0.478776067495346,0.478776067495346,1.0,1.0,-2.548945903778076,0.8854283094406128,1.6635174751281738,0.3142256736755371,0.967478334903717,0.967478334903717,0.0,110.5043487548828,100.0,37270.8046875,0.0,1421.7452392578125,1.0,279.7939758300781,282.0686950683594,291.3036499023437,293.8035583496094,293.1499938964844,293.1499938964844,279.75,36662.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174968004226683,1.0,0.0,0.0,3.945069551467896,3.945096731185913,1.0384907227489748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.11669921875,0.0,1892.254638671875,1895.4371337890625,0.0,3566.03955078125,0.9719349145889282,1.0,0.0,3.0,1.0,0.0
12132960,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0675354003906,0.9990000128746032,0.6078066229820251,0.4758878946304321,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.06793212890625,0.8444119095802307,0.3180079460144043,0.3029327392578125,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0680847167969,0.8037464618682861,0.271221399307251,0.1915890723466873,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.068359375,0.7527770400047302,0.2228525429964065,0.2136052250862121,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0685119628906,0.7330533266067505,0.204260766506195,0.9312344789505004,284.0677795410156,284.95001220703125,298.2164001464844,288.2497253417969,297.5384826660156,297.17919921875,284.0661315917969,1.0,0.4819772839546203,0.4790606498718261,0.4790606498718261,1.0,1.0,-2.5393731594085693,0.8818069100379944,1.6575663089752195,0.3126906454563141,0.9610231518745422,0.9610231518745422,0.0,109.38147735595705,103.0,37225.1640625,0.0,1404.4927978515625,1.0,279.7558288574219,282.02197265625,291.2758483886719,293.7210388183594,293.1499938964844,293.1499938964844,279.45001220703125,36779.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188135862350464,1.0,0.0,0.0,3.929767370223999,3.9297943115234375,1.0304501074642758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.66357421875,0.0,1873.5482177734373,1895.4371337890625,0.0,3578.20556640625,0.9685795307159424,1.0,0.0,3.0,1.0,0.0
12133020,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726501464844,0.9990000128746032,0.6061315536499023,0.4737554788589477,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.8460817933082581,0.3185625672340393,0.3034512102603912,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8730773925781,0.8033483028411865,0.2696024775505066,0.1904546469449997,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.752950131893158,0.2220106869935989,0.2127995789051056,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734130859375,0.7320072650909424,0.202387735247612,0.9227781295776368,283.8728332519531,284.95001220703125,298.2885131835937,288.2549133300781,297.5563049316406,297.1679992675781,283.87158203125,1.0,0.4794545471668243,0.4796297550201416,0.4796297550201416,1.0,1.0,-2.524937868118286,0.8769631385803223,1.647974729537964,0.3109685778617859,0.945040762424469,0.945040762424469,0.0,108.2972640991211,106.0,38023.60546875,0.0,1381.3153076171875,1.0,279.4563293457031,281.79254150390625,291.2797546386719,293.7706604003906,293.1499938964844,293.1499938964844,279.1499938964844,37060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926665186882019,1.0,0.0,0.0,3.891528606414795,3.891555070877075,1.0104939747179742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.326171875,0.0,1827.3116455078125,1895.4371337890625,0.0,3650.53662109375,0.9601333141326904,1.0,0.0,3.0,1.0,0.0
12133080,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8726501464844,0.9990000128746032,0.6061315536499023,0.4737554788589477,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8729248046875,0.8460817933082581,0.3185625672340393,0.3034512102603912,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8730773925781,0.8033483028411865,0.2696024775505066,0.1904546469449997,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.873291015625,0.752950131893158,0.2220106869935989,0.2127995789051056,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8734130859375,0.7320072650909424,0.202387735247612,0.9227781295776368,283.8728332519531,284.95001220703125,298.2885131835937,288.2549133300781,297.5563049316406,297.1679992675781,283.87158203125,1.0,0.4794545471668243,0.4796297550201416,0.4796297550201416,1.0,1.0,-2.524937868118286,0.8769631385803223,1.647974729537964,0.3109685778617859,0.945040762424469,0.945040762424469,0.0,108.2972640991211,106.0,38023.60546875,0.0,1381.3153076171875,1.0,279.4563293457031,281.79254150390625,291.2797546386719,293.7706604003906,293.1499938964844,293.1499938964844,279.1499938964844,37060.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926665186882019,1.0,0.0,0.0,3.891528606414795,3.891555070877075,1.0104939747179742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.326171875,0.0,1827.3116455078125,1895.4371337890625,0.0,3650.53662109375,0.9601333141326904,1.0,0.0,3.0,1.0,0.0
12133140,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7133483886719,0.9990000128746032,0.6042159795761108,0.4742643535137176,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7149353027344,0.8460826277732849,0.3188630044460296,0.3037780821323395,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7156982421875,0.802099883556366,0.2686139941215515,0.1897951662540435,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.716796875,0.7521611452102661,0.2214879095554351,0.2123368978500366,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.7305511832237244,0.2012510448694229,0.9178191423416138,283.7143249511719,284.95001220703125,298.33062744140625,288.2580261230469,297.5660705566406,297.1604309082031,283.7076721191406,1.0,0.4786432087421417,0.4799712300300598,0.4799712300300598,1.0,1.0,-2.5186333656311035,0.8750127553939819,1.6436207294464111,0.3103651702404022,0.9336993098258972,0.9336993098258972,0.0,108.22913360595705,106.0,38845.80078125,0.0,1373.005859375,1.0,279.1809997558594,281.5951232910156,291.3085327148437,293.88677978515625,293.1499938964844,293.1499938964844,279.1499938964844,37268.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341362714767456,1.0,0.0,0.0,3.8629555702209473,3.862982034683228,9.957096835933044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.619140625,0.0,1793.291015625,1895.4371337890625,0.0,3718.995361328125,0.9538070559501648,1.0,0.0,3.0,1.0,0.0
12133200,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6885070800781,0.9990000128746032,0.6025434732437134,0.4753211140632629,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6886901855469,0.8456299901008606,0.3190518319606781,0.3039447367191314,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6888122558594,0.8008034825325012,0.2679492235183716,0.189322218298912,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68896484375,0.7512342929840088,0.2211314737796783,0.2119962275028228,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.7292054295539856,0.2004839926958084,0.9143759608268738,283.6886291503906,284.95001220703125,298.35821533203125,288.26007080078125,297.5723571777344,297.1552734375,283.6878662109375,1.0,0.4783261716365814,0.4801988899707794,0.4801988899707794,1.0,1.0,-2.514987707138061,0.873938262462616,1.6410493850708008,0.3100625276565552,0.9266746640205384,0.9266746640205384,0.0,108.40444946289062,109.0,38831.3828125,0.0,1369.1370849609375,1.0,279.15679931640625,281.5740966796875,291.2867431640625,293.8271789550781,293.1499938964844,293.1499938964844,278.8500061035156,37385.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349388480186462,1.0,0.0,0.0,3.8413281440734863,3.841354370117188,9.845915656114812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.8408203125,0.0,1767.539306640625,1895.4371337890625,0.0,3726.326171875,0.9490438103675842,1.0,0.0,3.0,1.0,0.0
12133260,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5151672363281,0.9990000128746032,0.59703129529953,0.4794975519180298,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152282714844,0.843700110912323,0.3194952309131622,0.3044214248657226,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152893066406,0.7967816591262817,0.266288697719574,0.1882027238607406,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5153503417969,0.7482317686080933,0.2202313244342804,0.2111995369195938,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154113769531,0.7251662611961365,0.1985435485839843,0.9059656858444214,283.51519775390625,284.95001220703125,298.4254455566406,288.26519775390625,297.58868408203125,297.14453125,283.5150451660156,1.0,0.4781852960586548,0.4803813397884369,0.4803813397884369,1.0,1.0,-2.508168935775757,0.8715160489082336,1.636652946472168,0.3090546429157257,0.9060803651809692,0.9060803651809692,0.0,109.35720825195312,112.0,39655.43359375,0.0,1364.5987548828125,1.0,278.8567199707031,281.36639404296875,291.2939453125,293.88531494140625,293.1499938964844,293.1499938964844,278.54998779296875,37759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435403943061828,1.0,0.0,0.0,3.777266502380371,3.777292013168335,9.520254025119356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.130859375,0.0,1693.046142578125,1895.4371337890625,0.0,3804.587158203125,0.9349094033241272,1.0,0.0,3.0,1.0,0.0
12133320,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5151672363281,0.9990000128746032,0.59703129529953,0.4794975519180298,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152282714844,0.843700110912323,0.3194952309131622,0.3044214248657226,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5152893066406,0.7967816591262817,0.266288697719574,0.1882027238607406,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5153503417969,0.7482317686080933,0.2202313244342804,0.2111995369195938,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5154113769531,0.7251662611961365,0.1985435485839843,0.9059656858444214,283.51519775390625,284.95001220703125,298.4254455566406,288.26519775390625,297.58868408203125,297.14453125,283.5150451660156,1.0,0.4781852960586548,0.4803813397884369,0.4803813397884369,1.0,1.0,-2.508168935775757,0.8715160489082336,1.636652946472168,0.3090546429157257,0.9060803651809692,0.9060803651809692,0.0,109.35720825195312,112.0,39655.43359375,0.0,1364.5987548828125,1.0,278.8567199707031,281.36639404296875,291.2939453125,293.88531494140625,293.1499938964844,293.1499938964844,278.54998779296875,37759.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435403943061828,1.0,0.0,0.0,3.777266502380371,3.777292013168335,9.520254025119356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.130859375,0.0,1693.046142578125,1895.4371337890625,0.0,3804.587158203125,0.9349094033241272,1.0,0.0,3.0,1.0,0.0
12133380,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.9990000128746032,0.5898109078407288,0.4855369329452514,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.8407659530639648,0.3199012279510498,0.3048810958862304,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.7917697429656982,0.2646379172801971,0.1871018707752227,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536071777344,0.7443839907646179,0.2193188816308975,0.2104098200798034,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536376953125,0.7202017903327942,0.1965422928333282,0.8974090814590454,283.35357666015625,284.95001220703125,298.490234375,288.270263671875,297.6060791015625,297.1366577148437,283.353759765625,1.0,0.4787354171276092,0.4805638194084167,0.4805638194084167,1.0,1.0,-2.503423929214477,0.8699172735214233,1.6335065364837646,0.3083987832069397,0.8834227323532104,0.8834227323532104,0.0,110.9238510131836,100.0,40431.41015625,0.0,1365.3057861328125,1.0,278.55718994140625,281.1709899902344,291.2991027832031,293.9403076171875,293.1499938964844,293.1499938964844,278.8500061035156,38186.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952072024345398,1.0,0.0,0.0,3.697223424911499,3.6972484588623047,9.121047241933412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19189453125,0.0,1602.918701171875,1895.4371337890625,0.0,3881.609130859375,0.9172906875610352,1.0,0.0,3.0,1.0,0.0
12133440,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.9990000128746032,0.5898109078407288,0.4855369329452514,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.8407659530639648,0.3199012279510498,0.3048810958862304,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.35357666015625,0.7917697429656982,0.2646379172801971,0.1871018707752227,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536071777344,0.7443839907646179,0.2193188816308975,0.2104098200798034,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3536376953125,0.7202017903327942,0.1965422928333282,0.8974090814590454,283.35357666015625,284.95001220703125,298.490234375,288.270263671875,297.6060791015625,297.1366577148437,283.353759765625,1.0,0.4787354171276092,0.4805638194084167,0.4805638194084167,1.0,1.0,-2.503423929214477,0.8699172735214233,1.6335065364837646,0.3083987832069397,0.8834227323532104,0.8834227323532104,0.0,110.9238510131836,100.0,40431.41015625,0.0,1365.3057861328125,1.0,278.55718994140625,281.1709899902344,291.2991027832031,293.9403076171875,293.1499938964844,293.1499938964844,278.8500061035156,38186.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952072024345398,1.0,0.0,0.0,3.697223424911499,3.6972484588623047,9.121047241933412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.19189453125,0.0,1602.918701171875,1895.4371337890625,0.0,3881.609130859375,0.9172906875610352,1.0,0.0,3.0,1.0,0.0
12133500,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4947814941406,0.9990000128746032,0.5869268178939819,0.4841505885124206,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4920959472656,0.841778576374054,0.3204382658004761,0.3051713407039642,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4906616210937,0.7918275594711304,0.2641598582267761,0.1866073161363601,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4889221191406,0.7446491718292236,0.2191014736890792,0.2100459933280944,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877014160156,0.7197668552398682,0.1957382261753082,0.8931357264518738,283.4930114746094,284.95001220703125,298.521728515625,288.2727966308594,297.6158142089844,297.1349792480469,283.504638671875,1.0,0.4770016372203827,0.4806550443172455,0.4806550443172455,1.0,1.0,-2.4959535598754883,0.8670207858085632,1.6289327144622805,0.30726358294487,0.8750330209732056,0.8750330209732056,0.0,110.284423828125,100.0,39391.8515625,0.0,1353.1895751953125,1.0,278.8018798828125,281.35723876953125,291.2172546386719,293.70172119140625,293.1499938964844,293.1499938964844,278.8500061035156,38219.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421061277389526,1.0,0.0,0.0,3.6548023223876953,3.654826879501343,8.912942348615616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.37744140625,0.0,1555.1490478515625,1895.4371337890625,0.0,3791.578125,0.907919466495514,1.0,0.0,3.0,1.0,0.0
12133560,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.55810546875,0.9990000128746032,0.585788905620575,0.4789970517158508,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5574951171875,0.8452230095863342,0.3213641941547394,0.3058330416679382,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5571594238281,0.7944290637969971,0.2640828490257263,0.186393603682518,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5567321777344,0.747062623500824,0.2191836088895797,0.2099447697401046,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5564270019531,0.7213979959487915,0.1952325999736786,0.8900067210197449,283.5577087402344,284.95001220703125,298.5526123046875,288.2753295898437,297.6284484863281,297.13824462890625,283.5603942871094,1.0,0.474394142627716,0.4807103276252746,0.4807103276252746,1.0,1.0,-2.4864213466644287,0.8632347583770752,1.6231865882873535,0.3055774569511413,0.8664461970329285,0.8664461970329285,0.0,108.50056457519533,88.0,39090.1484375,0.0,1333.728271484375,1.0,278.8424987792969,281.4232788085937,291.2099304199219,293.70428466796875,293.1499938964844,293.1499938964844,279.1499938964844,38225.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934636652469635,1.0,0.0,0.0,3.6133899688720703,3.61341404914856,8.712102044228232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5435.17578125,0.0,1509.3001708984375,1895.4371337890625,0.0,3723.566650390625,0.8986741900444031,1.0,0.0,3.0,1.0,0.0
12133620,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7717590332031,0.9990000128746032,0.5881890058517456,0.4609707295894623,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7711486816406,0.8575531840324402,0.3239043653011322,0.307815670967102,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707824707031,0.8050581812858582,0.2646301090717315,0.1864704340696334,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703552246094,0.7567189335823059,0.2199241816997528,0.2102666944265365,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.7291499972343445,0.1948992609977722,0.8865512013435364,283.7713623046875,284.95001220703125,298.612548828125,288.2803649902344,297.6585693359375,297.1535339355469,283.7741394042969,1.0,0.46710205078125,0.4808208644390106,0.4808208644390106,1.0,1.0,-2.463477373123169,0.8540714383125305,1.6094058752059937,0.301458328962326,0.8524237275123596,0.8524237275123596,0.0,102.73063659667967,91.0,37692.046875,0.0,1281.2451171875,1.0,279.1410827636719,281.6854858398437,291.195068359375,293.58502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38114.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141042828559875,1.0,0.0,0.0,3.5334348678588867,3.5334582328796387,8.330814580403967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.43505859375,0.0,1422.6234130859375,1895.4371337890625,0.0,3534.6533203125,0.8808491826057434,1.0,0.0,3.0,1.0,0.0
12133680,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7717590332031,0.9990000128746032,0.5881890058517456,0.4609707295894623,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7711486816406,0.8575531840324402,0.3239043653011322,0.307815670967102,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7707824707031,0.8050581812858582,0.2646301090717315,0.1864704340696334,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7703552246094,0.7567189335823059,0.2199241816997528,0.2102666944265365,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.77001953125,0.7291499972343445,0.1948992609977722,0.8865512013435364,283.7713623046875,284.95001220703125,298.612548828125,288.2803649902344,297.6585693359375,297.1535339355469,283.7741394042969,1.0,0.46710205078125,0.4808208644390106,0.4808208644390106,1.0,1.0,-2.463477373123169,0.8540714383125305,1.6094058752059937,0.301458328962326,0.8524237275123596,0.8524237275123596,0.0,102.73063659667967,91.0,37692.046875,0.0,1281.2451171875,1.0,279.1410827636719,281.6854858398437,291.195068359375,293.58502197265625,293.1499938964844,293.1499938964844,279.45001220703125,38114.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141042828559875,1.0,0.0,0.0,3.5334348678588867,3.5334582328796387,8.330814580403967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.43505859375,0.0,1422.6234130859375,1895.4371337890625,0.0,3534.6533203125,0.8808491826057434,1.0,0.0,3.0,1.0,0.0
12133740,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.987548828125,0.9990000128746032,0.5947980880737305,0.4479632079601288,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.86825031042099,0.3270827531814575,0.3105340898036957,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.8136077523231506,0.2657850086688995,0.1870807707309723,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.7650539875030518,0.2212293744087219,0.2112388908863067,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.7357058525085449,0.1952842324972152,0.8869005441665649,283.9870910644531,284.95001220703125,298.6700744628906,288.28533935546875,297.6903381347656,297.1719665527344,283.9905700683594,1.0,0.4633553028106689,0.4809314310550689,0.4809314310550689,1.0,1.0,-2.453418254852295,0.8501967787742615,1.603221416473389,0.299467921257019,0.8412702679634094,0.8412702679634094,0.0,98.88733673095705,94.0,36462.0546875,0.0,1253.036376953125,1.0,279.44024658203125,281.953125,291.2043151855469,293.5099792480469,293.1499938964844,293.1499938964844,279.75,37898.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949152231216431,1.0,0.0,0.0,3.4611284732818604,3.461150884628296,7.993348276613688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.9208984375,0.0,1346.487548828125,1895.4371337890625,0.0,3356.14208984375,0.8646830916404724,1.0,0.0,3.0,1.0,0.0
12133800,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.987548828125,0.9990000128746032,0.5947980880737305,0.4479632079601288,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869079589844,0.86825031042099,0.3270827531814575,0.3105340898036957,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9864807128906,0.8136077523231506,0.2657850086688995,0.1870807707309723,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9859924316406,0.7650539875030518,0.2212293744087219,0.2112388908863067,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.985595703125,0.7357058525085449,0.1952842324972152,0.8869005441665649,283.9870910644531,284.95001220703125,298.6700744628906,288.28533935546875,297.6903381347656,297.1719665527344,283.9905700683594,1.0,0.4633553028106689,0.4809314310550689,0.4809314310550689,1.0,1.0,-2.453418254852295,0.8501967787742615,1.603221416473389,0.299467921257019,0.8412702679634094,0.8412702679634094,0.0,98.88733673095705,94.0,36462.0546875,0.0,1253.036376953125,1.0,279.44024658203125,281.953125,291.2043151855469,293.5099792480469,293.1499938964844,293.1499938964844,279.75,37898.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949152231216431,1.0,0.0,0.0,3.4611284732818604,3.461150884628296,7.993348276613688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.9208984375,0.0,1346.487548828125,1895.4371337890625,0.0,3356.14208984375,0.8646830916404724,1.0,0.0,3.0,1.0,0.0
12133860,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061462402344,0.9990000128746032,0.6023826003074646,0.4401024580001831,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055358886719,0.87647545337677,0.3306748270988464,0.3137441575527191,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.8194867372512817,0.2672950327396393,0.1880152076482772,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.7713252902030945,0.2228979617357254,0.2126535028219223,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041931152344,0.7404640316963196,0.1960482001304626,0.8896015286445618,284.2056884765625,284.95001220703125,298.7252197265625,288.290283203125,297.7309265136719,297.2040100097656,284.20928955078125,1.0,0.462033599615097,0.4813546538352966,0.4813546538352966,1.0,1.0,-2.453890562057495,0.8511388897895813,1.6027514934539795,0.3000670969486236,0.8330517411231995,0.8330517411231995,0.0,96.82367706298828,97.0,35436.58984375,0.0,1244.973388671875,1.0,279.7392883300781,282.2244873046875,291.2217102050781,293.4609375,293.1499938964844,293.1499938964844,280.04998779296875,37600.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783674240112305,1.0,0.0,0.0,3.39979100227356,3.399812936782837,7.712545198046428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.14453125,0.0,1283.361328125,1895.4371337890625,0.0,3201.279052734375,0.8509041666984558,1.0,0.0,3.0,1.0,0.0
12133920,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061462402344,0.9990000128746032,0.6023826003074646,0.4401024580001831,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055358886719,0.87647545337677,0.3306748270988464,0.3137441575527191,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.205078125,0.8194867372512817,0.2672950327396393,0.1880152076482772,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.20458984375,0.7713252902030945,0.2228979617357254,0.2126535028219223,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041931152344,0.7404640316963196,0.1960482001304626,0.8896015286445618,284.2056884765625,284.95001220703125,298.7252197265625,288.290283203125,297.7309265136719,297.2040100097656,284.20928955078125,1.0,0.462033599615097,0.4813546538352966,0.4813546538352966,1.0,1.0,-2.453890562057495,0.8511388897895813,1.6027514934539795,0.3000670969486236,0.8330517411231995,0.8330517411231995,0.0,96.82367706298828,97.0,35436.58984375,0.0,1244.973388671875,1.0,279.7392883300781,282.2244873046875,291.2217102050781,293.4609375,293.1499938964844,293.1499938964844,280.04998779296875,37600.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783674240112305,1.0,0.0,0.0,3.39979100227356,3.399812936782837,7.712545198046428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.14453125,0.0,1283.361328125,1895.4371337890625,0.0,3201.279052734375,0.8509041666984558,1.0,0.0,3.0,1.0,0.0
12133980,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.9990000128746032,0.609747052192688,0.4361559152603149,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.8825348615646362,0.3345599770545959,0.31729456782341,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.8233738541603088,0.2690610885620117,0.1891716718673706,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.425537109375,0.7757805585861206,0.2248176634311676,0.2143683284521103,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.7435671091079712,0.1970026940107345,0.8934641480445862,284.4267272949219,284.95001220703125,298.7779846191406,288.295166015625,297.77691650390625,297.2451477050781,284.4305114746094,1.0,0.4625455737113952,0.4817778766155243,0.4817778766155243,1.0,1.0,-2.461499214172364,0.8550124168395996,1.6064867973327637,0.3020252287387848,0.8277875185012817,0.8277875185012817,0.0,96.03469848632812,100.0,34536.6171875,0.0,1250.7718505859375,1.0,280.03887939453125,282.4954528808594,291.23797607421875,293.4200439453125,293.1499938964844,293.1499938964844,280.3500061035156,37243.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642016649246216,1.0,0.0,0.0,3.3517415523529053,3.3517630100250244,7.496082616853528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.18994140625,0.0,1234.515380859375,1895.4371337890625,0.0,3068.416259765625,0.8400259613990784,1.0,0.0,3.0,1.0,0.0
12134040,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.9990000128746032,0.609747052192688,0.4361559152603149,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4265441894531,0.8825348615646362,0.3345599770545959,0.31729456782341,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.8233738541603088,0.2690610885620117,0.1891716718673706,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.425537109375,0.7757805585861206,0.2248176634311676,0.2143683284521103,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.42510986328125,0.7435671091079712,0.1970026940107345,0.8934641480445862,284.4267272949219,284.95001220703125,298.7779846191406,288.295166015625,297.77691650390625,297.2451477050781,284.4305114746094,1.0,0.4625455737113952,0.4817778766155243,0.4817778766155243,1.0,1.0,-2.461499214172364,0.8550124168395996,1.6064867973327637,0.3020252287387848,0.8277875185012817,0.8277875185012817,0.0,96.03469848632812,100.0,34536.6171875,0.0,1250.7718505859375,1.0,280.03887939453125,282.4954528808594,291.23797607421875,293.4200439453125,293.1499938964844,293.1499938964844,280.3500061035156,37243.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642016649246216,1.0,0.0,0.0,3.3517415523529053,3.3517630100250244,7.496082616853528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.18994140625,0.0,1234.515380859375,1895.4371337890625,0.0,3068.416259765625,0.8400259613990784,1.0,0.0,3.0,1.0,0.0
12134100,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.9990000128746032,0.6129558086395264,0.4353749454021454,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5740661621094,0.8848315477371216,0.3365777730941772,0.3191463053226471,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.8246837854385376,0.2700089812278747,0.1897999942302703,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5704650878906,0.777391791343689,0.2258412837982177,0.2152963131666183,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56884765625,0.7445811033248901,0.1975496858358383,0.8957295417785645,284.5746765136719,284.95001220703125,298.803466796875,288.297607421875,297.7990417480469,297.2647705078125,284.5877990722656,1.0,0.4633408784866333,0.4819895029067993,0.4819895029067993,1.0,1.0,-2.467374801635742,0.8577960729598999,1.6095788478851318,0.303396075963974,0.8267016410827637,0.8267016410827637,0.0,96.0184555053711,100.0,33805.109375,0.0,1257.7623291015625,1.0,280.2898254394531,282.6897277832031,291.2201232910156,293.30908203125,293.1499938964844,293.1499938964844,280.3500061035156,37040.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555283546447754,1.0,0.0,0.0,3.3328986167907715,3.3329198360443115,7.412035643028503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.17333984375,0.0,1215.2755126953125,1895.4371337890625,0.0,2987.074951171875,0.8357535600662231,1.0,0.0,3.0,1.0,0.0
12134160,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.9990000128746032,0.6159652471542358,0.4350774586200714,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.8868995308876038,0.3386934399604797,0.3211122453212738,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.825810968875885,0.271046370267868,0.1905055344104766,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64898681640625,0.7788165211677551,0.2269401401281356,0.2163105756044387,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.7454442977905273,0.1981760710477829,0.8984065055847168,284.650146484375,284.95001220703125,298.8283386230469,288.3000183105469,297.8188171386719,297.2815246582031,284.654052734375,1.0,0.4644429981708526,0.4819340109825134,0.4819340109825134,1.0,1.0,-2.474659442901612,0.8607177138328552,1.6139417886734009,0.3045897185802459,0.8255071043968201,0.8255071043968201,0.0,96.17321014404295,103.0,33762.7734375,0.0,1267.2083740234375,1.0,280.3388671875,282.76422119140625,291.2513732910156,293.38433837890625,293.1499938964844,293.1499938964844,280.6499938964844,36846.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851828932762146,1.0,0.0,0.0,3.318671464920044,3.318692445755005,7.348891131186974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.0146484375,0.0,1200.6029052734375,1895.4371337890625,0.0,2952.404052734375,0.8324133157730103,1.0,0.0,3.0,1.0,0.0
12134220,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6213881969451904,0.4359709322452545,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8901236057281494,0.3430969417095184,0.3251974582672119,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8273110389709473,0.2732687294483185,0.1920152902603149,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7809070944786072,0.2292712479829788,0.2184666246175766,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.746559202671051,0.1995932757854461,0.9045090675354004,284.8822631835937,284.95001220703125,298.8763427734375,288.3048095703125,297.85260009765625,297.3068542480469,284.8863525390625,1.0,0.4674026668071747,0.481823056936264,0.481823056936264,1.0,1.0,-2.49237322807312,0.8677835464477539,1.6245895624160769,0.3075102269649505,0.8263910412788391,0.8263910412788391,0.0,96.97219848632812,106.0,33239.17578125,0.0,1292.1768798828125,1.0,280.6381225585937,283.0376892089844,291.2669982910156,293.3637390136719,293.1499938964844,293.1499938964844,280.95001220703125,36415.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414464592933655,1.0,0.0,0.0,3.30189847946167,3.301919221878052,7.274794597833534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.49072265625,0.0,1182.0869140625,1895.4371337890625,0.0,2855.232177734375,0.8283559083938599,1.0,0.0,3.0,1.0,0.0
12134280,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9990000128746032,0.6213881969451904,0.4359709322452545,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8901236057281494,0.3430969417095184,0.3251974582672119,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8273110389709473,0.2732687294483185,0.1920152902603149,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7809070944786072,0.2292712479829788,0.2184666246175766,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.746559202671051,0.1995932757854461,0.9045090675354004,284.8822631835937,284.95001220703125,298.8763427734375,288.3048095703125,297.85260009765625,297.3068542480469,284.8863525390625,1.0,0.4674026668071747,0.481823056936264,0.481823056936264,1.0,1.0,-2.49237322807312,0.8677835464477539,1.6245895624160769,0.3075102269649505,0.8263910412788391,0.8263910412788391,0.0,96.97219848632812,106.0,33239.17578125,0.0,1292.1768798828125,1.0,280.6381225585937,283.0376892089844,291.2669982910156,293.3637390136719,293.1499938964844,293.1499938964844,280.95001220703125,36415.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414464592933655,1.0,0.0,0.0,3.30189847946167,3.301919221878052,7.274794597833534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.49072265625,0.0,1182.0869140625,1895.4371337890625,0.0,2855.232177734375,0.8283559083938599,1.0,0.0,3.0,1.0,0.0
12134340,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9990000128746032,0.6248217821121216,0.4374591112136841,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.8918007612228394,0.3462395668029785,0.3281027972698211,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.8279145359992981,0.2749079465866089,0.1931236684322357,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7819058299064636,0.2309687435626983,0.2200348228216171,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.746979832649231,0.2006756663322448,0.909208595752716,285.0741271972656,284.95001220703125,298.9076232910156,288.3080139160156,297.8739929199219,297.322265625,285.0823059082031,1.0,0.4698973894119262,0.4817475974559784,0.4817475974559784,1.0,1.0,-2.5065114498138428,0.873441755771637,1.633069634437561,0.3098897039890289,0.8291987776756287,0.8291987776756287,0.0,97.8153839111328,106.0,32716.93359375,0.0,1313.210205078125,1.0,280.9158630371094,283.27081298828125,291.2565002441406,293.293701171875,293.1499938964844,293.1499938964844,280.95001220703125,36092.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333805203437805,1.0,0.0,0.0,3.3001320362091064,3.3001530170440674,7.267013302225678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.11962890625,0.0,1178.2711181640625,1895.4371337890625,0.0,2779.93701171875,0.8277163505554199,1.0,0.0,3.0,1.0,0.0
12134400,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.9990000128746032,0.6263672709465027,0.4382822215557098,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8925631046295166,0.3477471768856048,0.3295395076274872,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8281862139701843,0.275704026222229,0.1936915665864944,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.7823596596717834,0.2317914962768554,0.2208237051963806,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.7471703886985779,0.2012101113796234,0.9116508960723876,285.1111755371094,284.95001220703125,298.9219665527344,288.3095092773437,297.8836364746094,297.3290710449219,285.1151123046875,1.0,0.4711897075176239,0.4817120730876922,0.4817120730876922,1.0,1.0,-2.5137901306152344,0.8763591647148132,1.6374309062957764,0.3111283779144287,0.8303112983703613,0.8303112983703613,0.0,98.2662353515625,109.0,32777.2265625,0.0,1324.193115234375,1.0,280.93829345703125,283.3050537109375,291.281982421875,293.3495483398437,293.1499938964844,293.1499938964844,281.25,35978.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332081437110901,1.0,0.0,0.0,3.301754713058472,3.301775455474853,7.274161362147424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.9775390625,0.0,1178.9998779296875,1895.4371337890625,0.0,2778.330078125,0.827951192855835,1.0,0.0,3.0,1.0,0.0
12134460,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9990000128746032,0.6310723423957825,0.441690444946289,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.8943982124328613,0.3526039719581604,0.3340944051742553,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8285882472991943,0.2783139050006866,0.1955030411481857,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.7833260893821716,0.2344685047864914,0.223346322774887,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.7473805546760559,0.2029741108417511,0.9195535778999328,285.3341064453125,284.95001220703125,298.9652099609375,288.3141174316406,297.91180419921875,297.3484802246094,285.33770751953125,1.0,0.4756140112876892,0.4812712073326111,0.4812712073326111,1.0,1.0,-2.538057327270508,0.8855217099189758,1.6525356769561768,0.3147106170654297,0.8371664881706238,0.8371664881706238,0.0,99.9517593383789,112.0,32358.08984375,0.0,1362.0133056640625,1.0,281.2384033203125,283.5640869140625,291.2936096191406,293.3358764648437,293.1499938964844,293.1499938964844,281.54998779296875,35554.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263558745384216,1.0,0.0,0.0,3.317751169204712,3.317772150039673,7.344816026488843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.203125,0.0,1190.9547119140625,1895.4371337890625,0.0,2714.549072265625,0.8311154842376709,1.0,0.0,3.0,1.0,0.0
12134520,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.9990000128746032,0.6310723423957825,0.441690444946289,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.8943982124328613,0.3526039719581604,0.3340944051742553,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334655761719,0.8285882472991943,0.2783139050006866,0.1955030411481857,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329772949219,0.7833260893821716,0.2344685047864914,0.223346322774887,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324890136719,0.7473805546760559,0.2029741108417511,0.9195535778999328,285.3341064453125,284.95001220703125,298.9652099609375,288.3141174316406,297.91180419921875,297.3484802246094,285.33770751953125,1.0,0.4756140112876892,0.4812712073326111,0.4812712073326111,1.0,1.0,-2.538057327270508,0.8855217099189758,1.6525356769561768,0.3147106170654297,0.8371664881706238,0.8371664881706238,0.0,99.9517593383789,112.0,32358.08984375,0.0,1362.0133056640625,1.0,281.2384033203125,283.5640869140625,291.2936096191406,293.3358764648437,293.1499938964844,293.1499938964844,281.54998779296875,35554.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263558745384216,1.0,0.0,0.0,3.317751169204712,3.317772150039673,7.344816026488843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.203125,0.0,1190.9547119140625,1895.4371337890625,0.0,2714.549072265625,0.8311154842376709,1.0,0.0,3.0,1.0,0.0
