time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134580,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.9990000128746032,0.6356973052024841,0.4458591341972351,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.8958626389503479,0.3576904833316803,0.338857501745224,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8287155032157898,0.281119167804718,0.1974457949399948,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.7840045690536499,0.2373140752315521,0.2260258495807647,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7473523616790771,0.2048862725496292,0.9281222224235536,285.56689453125,284.95001220703125,299.0061340332031,288.3186340332031,297.9381408691406,297.3662109375,285.56982421875,1.0,0.4805314540863037,0.4808303415775299,0.4808303415775299,1.0,1.0,-2.564635753631592,0.8955941200256348,1.6690417528152466,0.318694531917572,0.8471958637237549,0.8471958637237549,0.0,101.9309310913086,115.0,32072.61328125,0.0,1404.7664794921875,1.0,281.5384826660156,283.8223571777344,291.30389404296875,293.3272705078125,293.1499938964844,293.1499938964844,281.8500061035156,35134.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205224275588989,1.0,0.0,0.0,3.349454879760742,3.349475860595703,7.485857622668846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.85107421875,0.0,1217.853515625,1895.4371337890625,0.0,2660.41015625,0.8377691507339478,1.0,0.0,3.0,1.0,0.0
12134640,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671691894531,0.9990000128746032,0.6356973052024841,0.4458591341972351,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.8958626389503479,0.3576904833316803,0.338857501745224,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663757324219,0.8287155032157898,0.281119167804718,0.1974457949399948,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.7840045690536499,0.2373140752315521,0.2260258495807647,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.7473523616790771,0.2048862725496292,0.9281222224235536,285.56689453125,284.95001220703125,299.0061340332031,288.3186340332031,297.9381408691406,297.3662109375,285.56982421875,1.0,0.4805314540863037,0.4808303415775299,0.4808303415775299,1.0,1.0,-2.564635753631592,0.8955941200256348,1.6690417528152466,0.318694531917572,0.8471958637237549,0.8471958637237549,0.0,101.9309310913086,115.0,32072.61328125,0.0,1404.7664794921875,1.0,281.5384826660156,283.8223571777344,291.30389404296875,293.3272705078125,293.1499938964844,293.1499938964844,281.8500061035156,35134.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205224275588989,1.0,0.0,0.0,3.349454879760742,3.349475860595703,7.485857622668846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.85107421875,0.0,1217.853515625,1895.4371337890625,0.0,2660.41015625,0.8377691507339478,1.0,0.0,3.0,1.0,0.0
12134700,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.9990000128746032,0.6380198001861572,0.4481732845306396,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8964830040931702,0.360318660736084,0.341303139925003,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306213378906,0.8286977410316467,0.2825932502746582,0.1984568983316421,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.7842598557472229,0.2387988120317459,0.2274153232574463,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271728515625,0.7472704648971558,0.2058962732553482,0.9326179027557372,285.7329406738281,284.95001220703125,299.0257263183594,288.32086181640625,297.95068359375,297.3745422363281,285.7458190917969,1.0,0.4831411242485046,0.4806098937988281,0.4806098937988281,1.0,1.0,-2.57863998413086,0.900915503501892,1.6777243614196775,0.3208172023296356,0.8540036678314209,0.8540036678314209,0.0,103.0133285522461,115.0,31731.646484375,0.0,1427.7889404296875,1.0,281.7899169921875,284.01593017578125,291.2830810546875,293.2345886230469,293.1499938964844,293.1499938964844,281.8500061035156,34917.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156686425209045,1.0,0.0,0.0,3.370736837387085,3.370758056640625,7.581288059554936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.5908203125,0.0,1236.6212158203125,1895.4371337890625,0.0,2615.490478515625,0.842349648475647,1.0,0.0,3.0,1.0,0.0
12134760,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.9990000128746032,0.6404458284378052,0.4504055380821228,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.8972694277763367,0.3630509376525879,0.3438794612884521,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8050537109375,0.8288381099700928,0.2841602265834808,0.1995541751384735,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046875,0.7846686244010925,0.2403603047132492,0.2288963496685028,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.7473294734954834,0.2069769948720932,0.9374959468841552,285.8055419921875,284.95001220703125,299.0447082519531,288.3230285644531,297.9632873535156,297.3835144042969,285.80841064453125,1.0,0.4858496785163879,0.4802494049072265,0.4802494049072265,1.0,1.0,-2.5933756828308105,0.906291127204895,1.6870845556259155,0.322827935218811,0.86048823595047,0.86048823595047,0.0,104.10433197021484,118.0,31881.23828125,0.0,1452.046875,1.0,281.8393249511719,284.0788879394531,291.31512451171875,293.325927734375,293.1499938964844,293.1499938964844,282.1499938964844,34734.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161098957061768,1.0,0.0,0.0,3.396206855773926,3.396228313446045,7.696292527725745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.50830078125,0.0,1259.908203125,1895.4371337890625,0.0,2619.568603515625,0.8478017449378967,1.0,0.0,3.0,1.0,0.0
12134820,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.9990000128746032,0.6453328728675842,0.4551810622215271,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8986993432044983,0.3686490654945373,0.349139541387558,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.8290195465087891,0.2874004244804382,0.2018121778964996,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.785388708114624,0.243582397699356,0.2319440692663192,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7473781704902649,0.2092268764972686,0.9476301670074464,286.0378112792969,284.95001220703125,299.0809631347656,288.3273010253906,297.9872131347656,297.4003601074219,286.0404663085937,1.0,0.4914963245391845,0.479528397321701,0.479528397321701,1.0,1.0,-2.6239845752716064,0.9174491763114928,1.7065354585647583,0.3270141780376434,0.8768472075462341,0.8768472075462341,0.0,106.42726135253906,121.0,31708.40234375,0.0,1503.4837646484375,1.0,282.1394348144531,284.3284912109375,291.3254699707031,293.32598876953125,293.1499938964844,293.1499938964844,282.45001220703125,34382.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128301501274109,1.0,0.0,0.0,3.456167936325073,3.4561898708343506,7.970452884364931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.12939453125,0.0,1316.563232421875,1895.4371337890625,0.0,2589.280029296875,0.8608516454696655,1.0,0.0,3.0,1.0,0.0
12134880,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0381164550781,0.9990000128746032,0.6453328728675842,0.4551810622215271,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8986993432044983,0.3686490654945373,0.349139541387558,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.037353515625,0.8290195465087891,0.2874004244804382,0.2018121778964996,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.785388708114624,0.243582397699356,0.2319440692663192,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.7473781704902649,0.2092268764972686,0.9476301670074464,286.0378112792969,284.95001220703125,299.0809631347656,288.3273010253906,297.9872131347656,297.4003601074219,286.0404663085937,1.0,0.4914963245391845,0.479528397321701,0.479528397321701,1.0,1.0,-2.6239845752716064,0.9174491763114928,1.7065354585647583,0.3270141780376434,0.8768472075462341,0.8768472075462341,0.0,106.42726135253906,121.0,31708.40234375,0.0,1503.4837646484375,1.0,282.1394348144531,284.3284912109375,291.3254699707031,293.32598876953125,293.1499938964844,293.1499938964844,282.45001220703125,34382.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128301501274109,1.0,0.0,0.0,3.456167936325073,3.4561898708343506,7.970452884364931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.12939453125,0.0,1316.563232421875,1895.4371337890625,0.0,2589.280029296875,0.8608516454696655,1.0,0.0,3.0,1.0,0.0
12134940,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9990000128746032,0.6503545045852661,0.4601224958896637,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.9001606702804565,0.3744587004184723,0.3546022176742553,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8292592763900757,0.2908121645450592,0.2041930109262466,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.7861676216125488,0.2469587475061416,0.235141709446907,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.747500479221344,0.2116162925958633,0.9584107398986816,286.2670288085937,284.95001220703125,299.1148986816406,288.3314208984375,298.0100402832031,297.41668701171875,286.2694091796875,1.0,0.4974106848239898,0.4788074195384979,0.4788074195384979,1.0,1.0,-2.656141996383667,0.9292041063308716,1.726937770843506,0.3314588963985443,0.8962535858154297,0.8962535858154297,0.0,108.87541198730467,124.0,31546.50390625,0.0,1558.729248046875,1.0,282.4400939941406,284.5745849609375,291.332763671875,293.3238830566406,293.1499938964844,293.1499938964844,282.75,34087.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100976347923279,1.0,0.0,0.0,3.527101755142212,3.5271241664886475,8.300978038278117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.19091796875,0.0,1386.8621826171875,1895.4371337890625,0.0,2564.092529296875,0.8764470815658569,1.0,0.0,3.0,1.0,0.0
12135000,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26727294921875,0.9990000128746032,0.6503545045852661,0.4601224958896637,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669372558594,0.9001606702804565,0.3744587004184723,0.3546022176742553,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2666015625,0.8292592763900757,0.2908121645450592,0.2041930109262466,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26629638671875,0.7861676216125488,0.2469587475061416,0.235141709446907,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.747500479221344,0.2116162925958633,0.9584107398986816,286.2670288085937,284.95001220703125,299.1148986816406,288.3314208984375,298.0100402832031,297.41668701171875,286.2694091796875,1.0,0.4974106848239898,0.4788074195384979,0.4788074195384979,1.0,1.0,-2.656141996383667,0.9292041063308716,1.726937770843506,0.3314588963985443,0.8962535858154297,0.8962535858154297,0.0,108.87541198730467,124.0,31546.50390625,0.0,1558.729248046875,1.0,282.4400939941406,284.5745849609375,291.332763671875,293.3238830566406,293.1499938964844,293.1499938964844,282.75,34087.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100976347923279,1.0,0.0,0.0,3.527101755142212,3.5271241664886475,8.300978038278117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.19091796875,0.0,1386.8621826171875,1895.4371337890625,0.0,2564.092529296875,0.8764470815658569,1.0,0.0,3.0,1.0,0.0
12135060,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.9990000128746032,0.6555391550064087,0.4651277363300323,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.9017139077186584,0.3804775774478912,0.3602625429630279,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.8296054005622864,0.2943921089172363,0.2066916972398758,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.7870537638664246,0.2504855692386627,0.2384825050830841,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.7477384805679321,0.2141415625810623,0.96980619430542,286.4938659667969,284.95001220703125,299.1465148925781,288.3353576660156,298.0315856933594,297.43267822265625,286.4960327148437,1.0,0.5035470128059387,0.4778622090816498,0.4778622090816498,1.0,1.0,-2.689667224884033,0.9410662651062012,1.7486008405685425,0.3357121348381042,0.9186802506446838,0.9186802506446838,0.0,111.41761016845705,127.0,31389.072265625,0.0,1617.5718994140625,1.0,282.7408142089844,284.8182678222656,291.3382263183594,293.320068359375,293.1499938964844,293.1499938964844,282.45001220703125,33862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075838685035706,1.0,0.0,0.0,3.606401681900024,3.606425046920776,8.678436529407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.73291015625,0.0,1469.39697265625,1895.4371337890625,0.0,2540.96142578125,0.8940258622169495,1.0,0.0,3.0,1.0,0.0
12135120,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4941101074219,0.9990000128746032,0.6555391550064087,0.4651277363300323,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4938049316406,0.9017139077186584,0.3804775774478912,0.3602625429630279,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49346923828125,0.8296054005622864,0.2943921089172363,0.2066916972398758,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.7870537638664246,0.2504855692386627,0.2384825050830841,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928894042969,0.7477384805679321,0.2141415625810623,0.96980619430542,286.4938659667969,284.95001220703125,299.1465148925781,288.3353576660156,298.0315856933594,297.43267822265625,286.4960327148437,1.0,0.5035470128059387,0.4778622090816498,0.4778622090816498,1.0,1.0,-2.689667224884033,0.9410662651062012,1.7486008405685425,0.3357121348381042,0.9186802506446838,0.9186802506446838,0.0,111.41761016845705,127.0,31389.072265625,0.0,1617.5718994140625,1.0,282.7408142089844,284.8182678222656,291.3382263183594,293.320068359375,293.1499938964844,293.1499938964844,282.45001220703125,33862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075838685035706,1.0,0.0,0.0,3.606401681900024,3.606425046920776,8.678436529407918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.73291015625,0.0,1469.39697265625,1895.4371337890625,0.0,2540.96142578125,0.8940258622169495,1.0,0.0,3.0,1.0,0.0
12135180,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.9990000128746032,0.6577497720718384,0.4722165465354919,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.9012092351913452,0.3850904405117035,0.3651577532291412,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.8281603455543518,0.2966804206371307,0.2086672782897949,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.7861589789390564,0.2530467510223388,0.2413145303726196,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.7463921308517456,0.2157752066850662,0.9790167808532716,286.2899780273437,284.95001220703125,299.1758117675781,288.3391418457031,298.0389709472656,297.428466796875,286.2879943847656,1.0,0.5096938014030457,0.4769169986248016,0.4769169986248016,1.0,1.0,-2.7209200859069824,0.9519355297088624,1.7689846754074097,0.3395799398422241,0.9349373579025269,0.9349373579025269,0.0,114.4948959350586,130.0,32390.537109375,0.0,1676.902587890625,1.0,282.4580383300781,284.5660095214844,291.443115234375,293.56610107421875,293.1499938964844,293.1499938964844,282.1499938964844,34048.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337838649749756,1.0,0.0,0.0,3.680079698562622,3.6801037788391113,9.03665579699009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7890625,0.0,1552.172119140625,1895.4371337890625,0.0,2783.69677734375,0.9106550216674804,1.0,0.0,3.0,1.0,0.0
12135240,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2897644042969,0.9990000128746032,0.6577497720718384,0.4722165465354919,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900390625,0.9012092351913452,0.3850904405117035,0.3651577532291412,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2903747558594,0.8281603455543518,0.2966804206371307,0.2086672782897949,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2906494140625,0.7861589789390564,0.2530467510223388,0.2413145303726196,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2909545898437,0.7463921308517456,0.2157752066850662,0.9790167808532716,286.2899780273437,284.95001220703125,299.1758117675781,288.3391418457031,298.0389709472656,297.428466796875,286.2879943847656,1.0,0.5096938014030457,0.4769169986248016,0.4769169986248016,1.0,1.0,-2.7209200859069824,0.9519355297088624,1.7689846754074097,0.3395799398422241,0.9349373579025269,0.9349373579025269,0.0,114.4948959350586,130.0,32390.537109375,0.0,1676.902587890625,1.0,282.4580383300781,284.5660095214844,291.443115234375,293.56610107421875,293.1499938964844,293.1499938964844,282.1499938964844,34048.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337838649749756,1.0,0.0,0.0,3.680079698562622,3.6801037788391113,9.03665579699009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.7890625,0.0,1552.172119140625,1895.4371337890625,0.0,2783.69677734375,0.9106550216674804,1.0,0.0,3.0,1.0,0.0
12135300,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.9990000128746032,0.6574059724807739,0.4771367013454437,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.899559736251831,0.3867768347263336,0.3670006990432739,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219482421875,0.8262085914611816,0.2972566187381744,0.2092457562685012,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7844573855400085,0.253860205411911,0.2422904521226883,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12506103515625,0.7445574998855591,0.2161156833171844,0.981550633907318,286.1198425292969,284.95001220703125,299.1896057128906,288.3409423828125,298.0366516113281,297.41778564453125,286.10870361328125,1.0,0.512618899345398,0.4764443933963775,0.4764443933963775,1.0,1.0,-2.73396372795105,0.9563066959381104,1.7776570320129397,0.3410308361053467,0.9411001205444336,0.9411001205444336,0.0,116.3456802368164,130.0,33130.83203125,0.0,1704.672119140625,1.0,282.20025634765625,284.3542175292969,291.4783020019531,293.7165222167969,293.1499938964844,293.1499938964844,282.1499938964844,34200.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493574261665344,1.0,0.0,0.0,3.71297287940979,3.7129971981048575,9.198920452035964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.666015625,0.0,1590.666015625,1895.4371337890625,0.0,2929.252685546875,0.9181119799613952,1.0,0.0,3.0,1.0,0.0
12135360,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552673339844,0.9990000128746032,0.6562005281448364,0.4828469455242157,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0555725097656,0.8971099853515625,0.3881436586380005,0.3684574961662292,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559387207031,0.823544979095459,0.2975364923477173,0.2095625549554824,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0561828613281,0.7820221781730652,0.2544114589691162,0.2429700493812561,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565185546875,0.7420334219932556,0.2161711156368255,0.9826298356056212,286.0555419921875,284.95001220703125,299.20281982421875,288.3426818847656,298.03125,297.4028015136719,286.053466796875,1.0,0.5153928399085999,0.4758923649787903,0.4758923649787903,1.0,1.0,-2.7450737953186035,0.9597411155700684,1.7853327989578247,0.3419801890850067,0.9477747678756714,0.9477747678756714,0.0,118.36957550048828,133.0,33309.76171875,0.0,1730.6121826171875,1.0,282.15740966796875,284.28863525390625,291.4422912597656,293.64715576171875,293.1499938964844,293.1499938964844,281.8500061035156,34339.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577282428741455,1.0,0.0,0.0,3.742623805999756,3.7426483631134033,9.346427418677196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.19921875,0.0,1625.938720703125,1895.4371337890625,0.0,3007.70068359375,0.924903392791748,1.0,0.0,3.0,1.0,0.0
12135420,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9990000128746032,0.651777446269989,0.4950637519359588,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8913901448249817,0.3903098404407501,0.3708094358444214,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8174282908439636,0.2975760102272033,0.2098130285739898,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.7763353586196899,0.2550140619277954,0.2438345402479171,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.7361583113670349,0.215722918510437,0.9821016192436218,285.8190612792969,284.95001220703125,299.2275390625,288.34600830078125,298.01226806640625,297.3616638183594,285.8168640136719,1.0,0.5204921364784241,0.4747883379459381,0.4747883379459381,1.0,1.0,-2.763292074203491,0.9649454355239868,1.798346757888794,0.3430988192558288,0.9574294090270996,0.9574294090270996,0.0,122.56824493408205,136.0,34141.83203125,0.0,1777.71484375,1.0,281.8574523925781,284.0125732421875,291.4137268066406,293.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,34653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743516206741333,1.0,0.0,0.0,3.793421030044556,3.793446302413941,9.60185957410431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3388671875,0.0,1688.18896484375,1895.4371337890625,0.0,3163.62646484375,0.9365397691726683,1.0,0.0,3.0,1.0,0.0
12135480,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.9990000128746032,0.651777446269989,0.4950637519359588,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8913901448249817,0.3903098404407501,0.3708094358444214,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81951904296875,0.8174282908439636,0.2975760102272033,0.2098130285739898,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8197631835937,0.7763353586196899,0.2550140619277954,0.2438345402479171,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82012939453125,0.7361583113670349,0.215722918510437,0.9821016192436218,285.8190612792969,284.95001220703125,299.2275390625,288.34600830078125,298.01226806640625,297.3616638183594,285.8168640136719,1.0,0.5204921364784241,0.4747883379459381,0.4747883379459381,1.0,1.0,-2.763292074203491,0.9649454355239868,1.798346757888794,0.3430988192558288,0.9574294090270996,0.9574294090270996,0.0,122.56824493408205,136.0,34141.83203125,0.0,1777.71484375,1.0,281.8574523925781,284.0125732421875,291.4137268066406,293.67315673828125,293.1499938964844,293.1499938964844,281.54998779296875,34653.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743516206741333,1.0,0.0,0.0,3.793421030044556,3.793446302413941,9.60185957410431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3388671875,0.0,1688.18896484375,1895.4371337890625,0.0,3163.62646484375,0.9365397691726683,1.0,0.0,3.0,1.0,0.0
12135540,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.9990000128746032,0.6466284394264221,0.5045205950737,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034851074219,0.8867852687835693,0.3915610015392303,0.3722251951694488,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6041259765625,0.8124244213104248,0.2972476184368133,0.209752544760704,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6045837402344,0.7717236280441284,0.2551209032535553,0.244153618812561,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.605224609375,0.731393575668335,0.2150397300720214,0.9800315499305724,285.6033935546875,284.95001220703125,299.24481201171875,288.3483581542969,297.99481201171875,297.3266906738281,285.599853515625,1.0,0.5239677429199219,0.4739492833614349,0.4739492833614349,1.0,1.0,-2.7741847038269043,0.9676872491836548,1.806497573852539,0.3433963358402252,0.9621461629867554,0.9621461629867554,0.0,125.76538848876952,136.0,34922.29296875,0.0,1809.4031982421875,1.0,281.56768798828125,283.75714111328125,291.4144592285156,293.73797607421875,293.1499938964844,293.1499938964844,281.54998779296875,34907.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856178522109985,1.0,0.0,0.0,3.824068546295166,3.82409405708313,9.7576366897556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.5732421875,0.0,1727.0244140625,1895.4371337890625,0.0,3269.203369140625,0.9435968399047852,1.0,0.0,3.0,1.0,0.0
12135600,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58966064453125,0.9990000128746032,0.6447405219078064,0.5075282454490662,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.8852863907814026,0.3919461369514465,0.3725970983505249,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5901794433594,0.8107662796974182,0.2971340417861938,0.2096830457448959,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.7702207565307617,0.2551341354846954,0.244190976023674,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59063720703125,0.7298440337181091,0.2148059457540512,0.979110836982727,285.5898742675781,284.95001220703125,299.25,288.3490905761719,297.9904479980469,297.31756591796875,285.5883483886719,1.0,0.5249942541122437,0.4736843109130859,0.4736843109130859,1.0,1.0,-2.777101516723633,0.9683393836021424,1.8087620735168457,0.343388020992279,0.964031994342804,0.964031994342804,0.0,126.7734375,139.0,34982.1484375,0.0,1818.64794921875,1.0,281.5570983886719,283.74169921875,291.3938293457031,293.6991577148437,293.1499938964844,293.1499938964844,281.25,34960.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861497640609741,1.0,0.0,0.0,3.832655429840088,3.832680940628052,9.801506166695615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.72412109375,0.0,1737.8714599609375,1895.4371337890625,0.0,3274.1826171875,0.9455771446228028,1.0,0.0,3.0,1.0,0.0
12135660,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.9990000128746032,0.6356186270713806,0.5194845199584961,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8795083165168762,0.39337819814682,0.374122142791748,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.8040602207183838,0.2965135872364044,0.2093795239925384,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7643448710441589,0.2550376951694488,0.2442829608917236,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.7236428260803223,0.2136499583721161,0.9748889207839966,285.392822265625,284.95001220703125,299.27130126953125,288.3548583984375,297.97967529296875,297.2908630371094,285.3915405273437,1.0,0.5289869904518127,0.4728187322616577,0.4728187322616577,1.0,1.0,-2.787977457046509,0.9709863662719728,1.8169912099838257,0.3435805737972259,0.968293070793152,0.968293070793152,0.0,130.80923461914062,127.0,36002.171875,0.0,1854.595947265625,1.0,281.25689697265625,283.48785400390625,291.3922424316406,293.7533264160156,293.1499938964844,293.1499938964844,280.95001220703125,35230.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964878916740417,1.0,0.0,0.0,3.861809492111206,3.861835479736328,9.951188530976651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.3955078125,0.0,1775.74267578125,1895.4371337890625,0.0,3370.824462890625,0.952319860458374,1.0,0.0,3.0,1.0,0.0
12135720,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.9990000128746032,0.6356186270713806,0.5194845199584961,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3928527832031,0.8795083165168762,0.39337819814682,0.374122142791748,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3930969238281,0.8040602207183838,0.2965135872364044,0.2093795239925384,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932800292969,0.7643448710441589,0.2550376951694488,0.2442829608917236,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934936523437,0.7236428260803223,0.2136499583721161,0.9748889207839966,285.392822265625,284.95001220703125,299.27130126953125,288.3548583984375,297.97967529296875,297.2908630371094,285.3915405273437,1.0,0.5289869904518127,0.4728187322616577,0.4728187322616577,1.0,1.0,-2.787977457046509,0.9709863662719728,1.8169912099838257,0.3435805737972259,0.968293070793152,0.968293070793152,0.0,130.80923461914062,127.0,36002.171875,0.0,1854.595947265625,1.0,281.25689697265625,283.48785400390625,291.3922424316406,293.7533264160156,293.1499938964844,293.1499938964844,280.95001220703125,35230.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964878916740417,1.0,0.0,0.0,3.861809492111206,3.861835479736328,9.951188530976651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.3955078125,0.0,1775.74267578125,1895.4371337890625,0.0,3370.824462890625,0.952319860458374,1.0,0.0,3.0,1.0,0.0
12135780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9990000128746032,0.6279558539390564,0.519664466381073,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8802247047424316,0.3943804800510406,0.3751485049724579,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8034117221832275,0.295832872390747,0.2089587152004242,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.7640806436538696,0.2547876834869385,0.2441133558750152,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19830322265625,0.7223880290985107,0.2124229520559311,0.9698104858398438,285.196533203125,284.95001220703125,299.2890930175781,288.3638610839844,297.9759216308594,297.27752685546875,285.19305419921875,1.0,0.5277732014656067,0.4720948040485382,0.4720948040485382,1.0,1.0,-2.78263783454895,0.9673731923103333,1.815264582633972,0.3413988649845123,0.9693720936775208,0.9693720936775208,0.0,130.68055725097656,127.0,36838.7890625,0.0,1845.69970703125,1.0,280.9622802734375,283.2378845214844,291.410888671875,293.8382873535156,293.1499938964844,293.1499938964844,280.95001220703125,35456.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063891768455504,1.0,0.0,0.0,3.878824472427368,3.878850698471069,1.0039070730272217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.9794921875,0.0,1798.634521484375,1895.4371337890625,0.0,3463.06396484375,0.9562893509864808,1.0,0.0,3.0,1.0,0.0
12135840,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18603515625,0.9990000128746032,0.6267285943031311,0.5187850594520569,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8808597326278687,0.3945805728435516,0.3753077685832977,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.8037332892417908,0.2957049608230591,0.2088492065668106,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.7644398808479309,0.2547380924224853,0.2440452575683593,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1873779296875,0.7224918603897095,0.2121730297803878,0.9686150550842284,285.1863098144531,284.95001220703125,299.2925720214844,288.36602783203125,297.9745483398437,297.2740478515625,285.18408203125,1.0,0.5271733403205872,0.4719531834125519,0.4719531834125519,1.0,1.0,-2.780124425888061,0.9660788178443908,1.8140455484390257,0.3406825065612793,0.9697606563568116,0.9697606563568116,0.0,130.31883239746094,115.0,36828.59765625,0.0,1840.0986328125,1.0,280.9566345214844,283.2278747558594,291.4007568359375,293.8154602050781,293.1499938964844,293.1499938964844,280.6499938964844,35486.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906472146511078,1.0,0.0,0.0,3.881525278091431,3.881551504135132,1.0053056485048728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.07666015625,0.0,1802.2442626953125,1895.4371337890625,0.0,3463.835205078125,0.9569225311279296,1.0,0.0,3.0,1.0,0.0
12135900,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.6233597993850708,0.5145639181137085,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8837120532989502,0.3950967490673065,0.3757996261119842,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8055471181869507,0.2952355146408081,0.2085198163986206,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.766298770904541,0.2545236349105835,0.2438313663005828,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7234634160995483,0.2113563120365142,0.9648849964141846,285.031005859375,284.95001220703125,299.3031921386719,288.3735656738281,297.97052001953125,297.2638244628906,285.02081298828125,1.0,0.524753987789154,0.4715203940868377,0.4715203940868377,1.0,1.0,-2.770512819290161,0.9613487720489502,1.809164047241211,0.3381484448909759,0.968795895576477,0.968795895576477,0.0,128.6778564453125,115.0,37595.66015625,0.0,1817.54736328125,1.0,280.6954040527344,283.0244445800781,291.4326171875,293.9449768066406,293.1499938964844,293.1499938964844,280.6499938964844,35623.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136232137680054,1.0,0.0,0.0,3.88798713684082,3.8880133628845215,1.008655544865178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.16748046875,0.0,1811.4080810546875,1895.4371337890625,0.0,3530.197509765625,0.9584391713142396,1.0,0.0,3.0,1.0,0.0
12135960,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.9990000128746032,0.6207104921340942,0.5085311532020569,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8875583410263062,0.3955319821834564,0.3761402070522308,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8082026839256287,0.2946979403495788,0.2080936133861541,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.7689844965934753,0.2542483210563659,0.2435058206319809,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7251359820365906,0.2104946225881576,0.9606921076774596,284.97174072265625,284.95001220703125,299.3138122558594,288.3822937011719,297.966796875,297.2538146972656,284.9692687988281,1.0,0.5215104818344116,0.4712913930416107,0.4712913930416107,1.0,1.0,-2.757735013961792,0.9557291865348816,1.8020058870315552,0.3354217708110809,0.968305230140686,0.968305230140686,0.0,126.3864517211914,103.0,37581.7109375,0.0,1787.26904296875,1.0,280.65606689453125,282.9673767089844,291.4118957519531,293.8731689453125,293.1499938964844,293.1499938964844,280.3500061035156,35738.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153366088867188,1.0,0.0,0.0,3.891923666000366,3.8919498920440674,1.010699065773224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.4326171875,0.0,1817.2598876953125,1895.4371337890625,0.0,3546.061279296875,0.9594220519065856,1.0,0.0,3.0,1.0,0.0
12136020,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.9990000128746032,0.617610514163971,0.4914208054542541,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8985020518302917,0.3962862193584442,0.3766958713531494,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8160504698753357,0.293533444404602,0.2071634382009506,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7770982980728149,0.2536136507987976,0.2427414357662201,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.7308018803596497,0.2087818682193756,0.9520806670188904,284.7539978027344,284.95001220703125,299.3349914550781,288.4032592773437,297.9603881835937,297.2359313964844,284.751220703125,1.0,0.5130695700645447,0.4708333611488342,0.4708333611488342,1.0,1.0,-2.7254626750946045,0.9418501257896424,1.7836124897003174,0.3287942111492157,0.9639342427253724,0.9639342427253724,0.0,120.15540313720705,106.0,38241.484375,0.0,1709.8707275390625,1.0,280.3562927246094,282.7076416015625,291.4266052246094,293.93017578125,293.1499938964844,293.1499938964844,280.04998779296875,35990.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229500889778136,1.0,0.0,0.0,3.893065452575684,3.893091917037964,1.0112922836924554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.4931640625,0.0,1820.7005615234373,1895.4371337890625,0.0,3616.3583984375,0.9598309993743896,1.0,0.0,3.0,1.0,0.0
12136080,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.9990000128746032,0.617610514163971,0.4914208054542541,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8985020518302917,0.3962862193584442,0.3766958713531494,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8160504698753357,0.293533444404602,0.2071634382009506,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.7770982980728149,0.2536136507987976,0.2427414357662201,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552185058594,0.7308018803596497,0.2087818682193756,0.9520806670188904,284.7539978027344,284.95001220703125,299.3349914550781,288.4032592773437,297.9603881835937,297.2359313964844,284.751220703125,1.0,0.5130695700645447,0.4708333611488342,0.4708333611488342,1.0,1.0,-2.7254626750946045,0.9418501257896424,1.7836124897003174,0.3287942111492157,0.9639342427253724,0.9639342427253724,0.0,120.15540313720705,106.0,38241.484375,0.0,1709.8707275390625,1.0,280.3562927246094,282.7076416015625,291.4266052246094,293.93017578125,293.1499938964844,293.1499938964844,280.04998779296875,35990.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229500889778136,1.0,0.0,0.0,3.893065452575684,3.893091917037964,1.0112922836924554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.4931640625,0.0,1820.7005615234373,1895.4371337890625,0.0,3616.3583984375,0.9598309993743896,1.0,0.0,3.0,1.0,0.0
12136140,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429992675781,0.9990000128746032,0.6156793832778931,0.4817178845405578,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.9051365852355956,0.3969193398952484,0.3772066235542297,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.8200199604034424,0.2922737002372741,0.2062207162380218,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7815517783164978,0.2529002428054809,0.2419750243425369,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.544189453125,0.7334039211273193,0.2071322649717331,0.9441049695014954,284.5432434082031,284.95001220703125,299.35614013671875,288.42852783203125,297.95526123046875,297.2195739746094,284.5412292480469,1.0,0.5080583691596985,0.4703753590583801,0.4703753590583801,1.0,1.0,-2.7027602195739746,0.9318509697914124,1.770909309387207,0.3236056268215179,0.956770658493042,0.956770658493042,0.0,116.53589630126952,109.0,38954.61328125,0.0,1659.9559326171875,1.0,280.0565795898437,282.45611572265625,291.4467163085937,293.9904479980469,293.1499938964844,293.1499938964844,279.75,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294667840003968,1.0,0.0,0.0,3.8846898078918457,3.884716272354126,1.0069455811390071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.20263671875,0.0,1812.24951171875,1895.4371337890625,0.0,3676.25244140625,0.9581013321876526,1.0,0.0,3.0,1.0,0.0
12136200,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5429992675781,0.9990000128746032,0.6156793832778931,0.4817178845405578,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5432434082031,0.9051365852355956,0.3969193398952484,0.3772066235542297,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436096191406,0.8200199604034424,0.2922737002372741,0.2062207162380218,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438232421875,0.7815517783164978,0.2529002428054809,0.2419750243425369,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.544189453125,0.7334039211273193,0.2071322649717331,0.9441049695014954,284.5432434082031,284.95001220703125,299.35614013671875,288.42852783203125,297.95526123046875,297.2195739746094,284.5412292480469,1.0,0.5080583691596985,0.4703753590583801,0.4703753590583801,1.0,1.0,-2.7027602195739746,0.9318509697914124,1.770909309387207,0.3236056268215179,0.956770658493042,0.956770658493042,0.0,116.53589630126952,109.0,38954.61328125,0.0,1659.9559326171875,1.0,280.0565795898437,282.45611572265625,291.4467163085937,293.9904479980469,293.1499938964844,293.1499938964844,279.75,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294667840003968,1.0,0.0,0.0,3.8846898078918457,3.884716272354126,1.0069455811390071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.20263671875,0.0,1812.24951171875,1895.4371337890625,0.0,3676.25244140625,0.9581013321876526,1.0,0.0,3.0,1.0,0.0
12136260,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.9990000128746032,0.6123477816581726,0.4781513512134552,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.9079813957214355,0.3974628150463104,0.3777014911174774,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.8207518458366394,0.2909399569034576,0.2052777409553527,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.7827000021934509,0.252121239900589,0.2412182092666626,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.7332639694213867,0.2054725587368011,0.936535656452179,284.343505859375,284.95001220703125,299.3772277832031,288.4577331542969,297.95166015625,297.20361328125,284.3419189453125,1.0,0.5052061676979065,0.4705712795257568,0.4705712795257568,1.0,1.0,-2.68792462348938,0.9262422919273376,1.7616822719573977,0.3211941719055176,0.9470263719558716,0.9470263719558716,0.0,114.99137115478516,112.0,39721.67578125,0.0,1631.5013427734375,1.0,279.7566833496094,282.2143249511719,291.4750671386719,294.0635681152344,293.1499938964844,293.1499938964844,279.45001220703125,36509.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935810089111328,1.0,0.0,0.0,3.8666470050811768,3.866673469543457,9.976135970646285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.80712890625,0.0,1791.859130859375,1895.4371337890625,0.0,3734.279052734375,0.954199492931366,1.0,0.0,3.0,1.0,0.0
12136320,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3432922363281,0.9990000128746032,0.6123477816581726,0.4781513512134552,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.343505859375,0.9079813957214355,0.3974628150463104,0.3777014911174774,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.8207518458366394,0.2909399569034576,0.2052777409553527,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3439636230469,0.7827000021934509,0.252121239900589,0.2412182092666626,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34429931640625,0.7332639694213867,0.2054725587368011,0.936535656452179,284.343505859375,284.95001220703125,299.3772277832031,288.4577331542969,297.95166015625,297.20361328125,284.3419189453125,1.0,0.5052061676979065,0.4705712795257568,0.4705712795257568,1.0,1.0,-2.68792462348938,0.9262422919273376,1.7616822719573977,0.3211941719055176,0.9470263719558716,0.9470263719558716,0.0,114.99137115478516,112.0,39721.67578125,0.0,1631.5013427734375,1.0,279.7566833496094,282.2143249511719,291.4750671386719,294.0635681152344,293.1499938964844,293.1499938964844,279.45001220703125,36509.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935810089111328,1.0,0.0,0.0,3.8666470050811768,3.866673469543457,9.976135970646285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.80712890625,0.0,1791.859130859375,1895.4371337890625,0.0,3734.279052734375,0.954199492931366,1.0,0.0,3.0,1.0,0.0
12136380,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523132324219,0.9990000128746032,0.6072210669517517,0.4788060486316681,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.9079262614250184,0.3979117572307586,0.3781555593013763,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.8191960453987122,0.2895340919494629,0.2043187469244003,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.781476616859436,0.2512741982936859,0.2404445856809616,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531066894531,0.731104850769043,0.2037314176559448,0.9288899302482604,284.1524658203125,284.95001220703125,299.39825439453125,288.4905090332031,297.94854736328125,297.1880187988281,284.1512451171875,1.0,0.5038802623748779,0.4707671701908111,0.4707671701908111,1.0,1.0,-2.677983522415161,0.9226356148719788,1.7553479671478271,0.319720983505249,0.934797704219818,0.934797704219818,0.0,114.82345581054688,115.0,40542.1953125,0.0,1616.549560546875,1.0,279.456787109375,281.98321533203125,291.5090637207031,294.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,36788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942374587059021,1.0,0.0,0.0,3.83833646774292,3.838362455368042,9.830584986048052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8271484375,0.0,1759.1707763671875,1895.4371337890625,0.0,3794.014404296875,0.9480036497116088,1.0,0.0,3.0,1.0,0.0
