time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1523132324219,0.9990000128746032,0.6072210669517517,0.4788060486316681,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524658203125,0.9079262614250184,0.3979117572307586,0.3781555593013763,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1527099609375,0.8191960453987122,0.2895340919494629,0.2043187469244003,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.781476616859436,0.2512741982936859,0.2404445856809616,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531066894531,0.731104850769043,0.2037314176559448,0.9288899302482604,284.1524658203125,284.95001220703125,299.39825439453125,288.4905090332031,297.94854736328125,297.1880187988281,284.1512451171875,1.0,0.5038802623748779,0.4707671701908111,0.4707671701908111,1.0,1.0,-2.677983522415161,0.9226356148719788,1.7553479671478271,0.319720983505249,0.934797704219818,0.934797704219818,0.0,114.82345581054688,115.0,40542.1953125,0.0,1616.549560546875,1.0,279.456787109375,281.98321533203125,291.5090637207031,294.1463928222656,293.1499938964844,293.1499938964844,279.1499938964844,36788.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942374587059021,1.0,0.0,0.0,3.83833646774292,3.838362455368042,9.830584986048052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.8271484375,0.0,1759.1707763671875,1895.4371337890625,0.0,3794.014404296875,0.9480036497116088,1.0,0.0,3.0,1.0,0.0
12136500,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.011962890625,0.9990000128746032,0.6040109992027283,0.4802628755569458,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.907139539718628,0.3981164395809173,0.3783998191356659,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0148620605469,0.8178272843360901,0.2888210117816925,0.2038549929857254,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0158996582031,0.7802532315254211,0.2508374154567718,0.2400710582733154,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177917480469,0.7294885516166687,0.2028303146362304,0.9250471591949464,284.0131225585937,284.95001220703125,299.40875244140625,288.50811767578125,297.9472961425781,297.1806640625,284.0040283203125,1.0,0.5036400556564331,0.4708651304244995,0.4708651304244995,1.0,1.0,-2.674402475357056,0.9213892817497252,1.753013014793396,0.3192380666732788,0.9272130727767944,0.9272130727767944,0.0,115.11034393310548,115.0,41406.15234375,0.0,1612.7705078125,1.0,279.19683837890625,281.8038330078125,291.5536804199219,294.29364013671875,293.1499938964844,293.1499938964844,279.1499938964844,36948.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482860565185548,1.0,0.0,0.0,3.8202173709869385,3.8202431201934814,9.737991604197305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.46533203125,0.0,1738.342529296875,1895.4371337890625,0.0,3847.508544921875,0.9440000653266908,1.0,0.0,3.0,1.0,0.0
12136560,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687194824219,0.9990000128746032,0.6003203988075256,0.4825124442577362,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688415527344,0.9057540893554688,0.3982645869255066,0.3785554766654968,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.968994140625,0.8159624934196472,0.2880622148513794,0.2033390700817108,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691162109375,0.7785390019416809,0.2503605484962463,0.2396430820226669,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9693298339844,0.727436363697052,0.2018755227327346,0.9209266304969788,283.9688415527344,284.95001220703125,299.4192199707031,288.5264892578125,297.9456787109375,297.1729736328125,283.968017578125,1.0,0.5036070346832275,0.4708074033260345,0.4708074033260345,1.0,1.0,-2.671205997467041,0.9200133085250854,1.7511926889419556,0.3185489177703857,0.9201826453208924,0.9201826453208924,0.0,115.63909912109376,118.0,41426.265625,0.0,1610.647216796875,1.0,279.1566162109375,281.76434326171875,291.54803466796875,294.23931884765625,293.1499938964844,293.1499938964844,278.8500061035156,37092.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494581818580629,1.0,0.0,0.0,3.798806667327881,3.798832416534424,9.62914327828912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.43359375,0.0,1713.616455078125,1895.4371337890625,0.0,3858.07958984375,0.93931645154953,1.0,0.0,3.0,1.0,0.0
12136620,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79461669921875,0.9990000128746032,0.5918141603469849,0.4884069561958313,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947082519531,0.9021971821784972,0.3985192775726318,0.3788836896419525,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7948303222656,0.8114842176437378,0.286527931690216,0.2023307830095291,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.794921875,0.7744112610816956,0.2493805885314941,0.238800972700119,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79510498046875,0.7226402759552002,0.19988813996315,0.9124969840049744,283.7947082519531,284.95001220703125,299.4400939941406,288.5652770996094,297.9429931640625,297.1585388183594,283.7941589355469,1.0,0.5040437579154968,0.4706919193267822,0.4706919193267822,1.0,1.0,-2.6663291454315186,0.9178317189216614,1.7484973669052124,0.3174112737178802,0.9033087491989136,0.9033087491989136,0.0,117.16287994384766,106.0,42279.0078125,0.0,1610.673828125,1.0,278.8574523925781,281.5555114746094,291.587158203125,294.3321838378906,293.1499938964844,293.1499938964844,278.54998779296875,37429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95662921667099,1.0,0.0,0.0,3.74677324295044,3.746798515319824,9.367163897877616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.828125,0.0,1654.498046875,1895.4371337890625,0.0,3922.48193359375,0.9278696179389954,1.0,0.0,3.0,1.0,0.0
12136680,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.79461669921875,0.9990000128746032,0.5918141603469849,0.4884069561958313,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7947082519531,0.9021971821784972,0.3985192775726318,0.3788836896419525,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7948303222656,0.8114842176437378,0.286527931690216,0.2023307830095291,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.794921875,0.7744112610816956,0.2493805885314941,0.238800972700119,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.79510498046875,0.7226402759552002,0.19988813996315,0.9124969840049744,283.7947082519531,284.95001220703125,299.4400939941406,288.5652770996094,297.9429931640625,297.1585388183594,283.7941589355469,1.0,0.5040437579154968,0.4706919193267822,0.4706919193267822,1.0,1.0,-2.6663291454315186,0.9178317189216614,1.7484973669052124,0.3174112737178802,0.9033087491989136,0.9033087491989136,0.0,117.16287994384766,106.0,42279.0078125,0.0,1610.673828125,1.0,278.8574523925781,281.5555114746094,291.587158203125,294.3321838378906,293.1499938964844,293.1499938964844,278.54998779296875,37429.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95662921667099,1.0,0.0,0.0,3.74677324295044,3.746798515319824,9.367163897877616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.828125,0.0,1654.498046875,1895.4371337890625,0.0,3922.48193359375,0.9278696179389954,1.0,0.0,3.0,1.0,0.0
12136740,296.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6219177246094,0.9990000128746032,0.5846446752548218,0.484772264957428,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.62225341796875,0.9046263694763184,0.3986146748065948,0.3789920806884765,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6227722167969,0.8122122883796692,0.2851565480232239,0.2013798803091049,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.623046875,0.7754294872283936,0.2484737038612365,0.2379450798034668,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6236572265625,0.7223362922668457,0.1980977058410644,0.9044862389564514,283.62225341796875,284.95001220703125,299.45758056640625,288.5997314453125,297.9405212402344,297.1470642089844,283.61968994140625,1.0,0.5004774332046509,0.4705949127674103,0.4705949127674103,1.0,1.0,-2.6503145694732666,0.911181092262268,1.739133358001709,0.3145573139190674,0.8869757056236267,0.8869757056236267,0.0,115.56590270996094,106.0,42971.75,0.0,1580.898193359375,1.0,278.5640563964844,281.34991455078125,291.6300354003906,294.4359741210937,293.1499938964844,293.1499938964844,278.54998779296875,37767.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635813236236572,1.0,0.0,0.0,3.6918787956237793,3.691903591156006,9.094695769817918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.60546875,0.0,1593.639892578125,1895.4371337890625,0.0,3984.445068359375,0.9158071279525756,1.0,0.0,3.0,1.0,0.0
12136800,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6156311035156,0.9990000128746032,0.5835230350494385,0.4832785427570343,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.61578369140625,0.905604600906372,0.3986432552337646,0.3789806962013244,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.61602783203125,0.8127614259719849,0.2849060893058777,0.2011789083480835,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6161804199219,0.7760337591171265,0.248306930065155,0.237757459282875,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6164855957031,0.722622811794281,0.1977620124816894,0.9028453826904296,283.61578369140625,284.95001220703125,299.4609069824219,288.6064758300781,297.940185546875,297.1451721191406,283.614501953125,1.0,0.4994997978210449,0.4705764353275299,0.4705764353275299,1.0,1.0,-2.646068572998047,0.9094359874725342,1.7366327047348022,0.3137753009796142,0.8840495347976685,0.8840495347976685,0.0,114.9904556274414,94.0,42909.125,0.0,1572.3743896484375,1.0,278.5577392578125,281.3458557128906,291.62554931640625,294.4164733886719,293.1499938964844,293.1499938964844,278.8500061035156,37817.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632481336593628,1.0,0.0,0.0,3.680363655090332,3.68038821220398,9.038050166054744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.97119140625,0.0,1580.92431640625,1895.4371337890625,0.0,3981.48681640625,0.913277804851532,1.0,0.0,3.0,1.0,0.0
12136860,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7967834472656,0.9990000128746032,0.5806577801704407,0.4676134586334228,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.9173980951309204,0.4000081419944763,0.3796765804290771,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.8203184604644775,0.2843831777572632,0.2004153132438659,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7960205078125,0.7840278148651123,0.2480723112821579,0.2370745241641998,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.7280074954032898,0.1964494585990905,0.8947637677192688,283.79656982421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9462280273437,297.1458740234375,283.7984313964844,1.0,0.4917823374271393,0.4705278277397156,0.4705278277397156,1.0,1.0,-2.616635322570801,0.8974947929382324,1.7191405296325684,0.3084206581115722,0.8700950145721436,0.8700950145721436,0.0,109.55973815917967,97.0,41433.49609375,0.0,1507.536865234375,1.0,278.8421936035156,281.58026123046875,291.575927734375,294.2082214355469,293.1499938964844,293.1499938964844,279.1499938964844,37832.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441771507263184,1.0,0.0,0.0,3.611177444458008,3.611201524734497,8.701436513547378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.90771484375,0.0,1503.9715576171875,1895.4371337890625,0.0,3810.357177734375,0.8979037404060364,1.0,0.0,3.0,1.0,0.0
12136920,296.8202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7967834472656,0.9990000128746032,0.5806577801704407,0.4676134586334228,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7966003417969,0.9173980951309204,0.4000081419944763,0.3796765804290771,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.79620361328125,0.8203184604644775,0.2843831777572632,0.2004153132438659,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7960205078125,0.7840278148651123,0.2480723112821579,0.2370745241641998,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7956237792969,0.7280074954032898,0.1964494585990905,0.8947637677192688,283.79656982421875,284.95001220703125,299.48162841796875,288.6497497558594,297.9462280273437,297.1458740234375,283.7984313964844,1.0,0.4917823374271393,0.4705278277397156,0.4705278277397156,1.0,1.0,-2.616635322570801,0.8974947929382324,1.7191405296325684,0.3084206581115722,0.8700950145721436,0.8700950145721436,0.0,109.55973815917967,97.0,41433.49609375,0.0,1507.536865234375,1.0,278.8421936035156,281.58026123046875,291.575927734375,294.2082214355469,293.1499938964844,293.1499938964844,279.1499938964844,37832.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441771507263184,1.0,0.0,0.0,3.611177444458008,3.611201524734497,8.701436513547378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.90771484375,0.0,1503.9715576171875,1895.4371337890625,0.0,3810.357177734375,0.8979037404060364,1.0,0.0,3.0,1.0,0.0
12136980,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077209472656,0.9990000128746032,0.582256019115448,0.4554808437824249,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074157714844,0.928802728652954,0.402673065662384,0.3817890882492065,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068054199219,0.8272896409034729,0.2850233614444732,0.20059135556221,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.7915533185005188,0.2488306909799575,0.2374503016471862,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.7332887649536133,0.1962909549474716,0.8922295570373535,284.0073547363281,284.95001220703125,299.50225830078125,288.6946716308594,297.9615783691406,297.15966796875,284.0105285644531,1.0,0.487613171339035,0.4704792201519012,0.4704792201519012,1.0,1.0,-2.60219144821167,0.8916157484054565,1.710575819015503,0.3054958879947662,0.8591809868812561,0.8591809868812561,0.0,105.73365783691406,100.0,40135.796875,0.0,1471.0679931640625,1.0,279.1407775878906,281.83953857421875,291.6039123535156,294.1318664550781,293.1499938964844,293.1499938964844,279.45001220703125,37691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92249596118927,1.0,0.0,0.0,3.547001361846924,3.547024726867676,8.39490894577466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.04150390625,0.0,1433.8663330078125,1895.4371337890625,0.0,3612.1748046875,0.8835484981536865,1.0,0.0,3.0,1.0,0.0
12137040,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0077209472656,0.9990000128746032,0.582256019115448,0.4554808437824249,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0074157714844,0.928802728652954,0.402673065662384,0.3817890882492065,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0068054199219,0.8272896409034729,0.2850233614444732,0.20059135556221,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0064697265625,0.7915533185005188,0.2488306909799575,0.2374503016471862,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0057983398437,0.7332887649536133,0.1962909549474716,0.8922295570373535,284.0073547363281,284.95001220703125,299.50225830078125,288.6946716308594,297.9615783691406,297.15966796875,284.0105285644531,1.0,0.487613171339035,0.4704792201519012,0.4704792201519012,1.0,1.0,-2.60219144821167,0.8916157484054565,1.710575819015503,0.3054958879947662,0.8591809868812561,0.8591809868812561,0.0,105.73365783691406,100.0,40135.796875,0.0,1471.0679931640625,1.0,279.1407775878906,281.83953857421875,291.6039123535156,294.1318664550781,293.1499938964844,293.1499938964844,279.45001220703125,37691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92249596118927,1.0,0.0,0.0,3.547001361846924,3.547024726867676,8.39490894577466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.04150390625,0.0,1433.8663330078125,1895.4371337890625,0.0,3612.1748046875,0.8835484981536865,1.0,0.0,3.0,1.0,0.0
12137100,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607971191406,0.9990000128746032,0.5834856629371643,0.4511111974716186,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1597595214844,0.9335891604423524,0.4042862355709076,0.3831565678119659,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15740966796875,0.8301488757133484,0.2855885624885559,0.2008859813213348,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1562194824219,0.7946930527687073,0.2494416683912277,0.2379002273082733,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.7355474829673767,0.1965000182390213,0.8925119042396545,284.15948486328125,284.95001220703125,299.5125427246094,288.7176513671875,297.9708251953125,297.1685791015625,284.171142578125,1.0,0.4864993691444397,0.4704549312591553,0.4704549312591553,1.0,1.0,-2.599813222885132,0.890618085861206,1.7091951370239258,0.3049694299697876,0.8553708791732788,0.8553708791732788,0.0,104.47561645507812,100.0,39176.59375,0.0,1462.3167724609375,1.0,279.395263671875,282.0345153808594,291.6058959960937,294.0216064453125,293.1499938964844,293.1499938964844,279.45001220703125,37563.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102834463119508,1.0,0.0,0.0,3.51786732673645,3.517890453338623,8.257569561465061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.17431640625,0.0,1402.3494873046875,1895.4371337890625,0.0,3499.234130859375,0.8770368099212646,1.0,0.0,3.0,1.0,0.0
12137160,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.23193359375,0.9990000128746032,0.5848943591117859,0.4475153982639313,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2316589355469,0.9379870891571044,0.4060826599597931,0.3847542107105255,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.8327855467796326,0.286311388015747,0.2013267278671264,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23065185546875,0.7976004481315613,0.2501994669437408,0.2385283857583999,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2298889160156,0.7376818656921387,0.1968729943037033,0.8937150835990906,284.2315673828125,284.95001220703125,299.5227966308594,288.7408752441406,297.98126220703125,297.1788330078125,284.23504638671875,1.0,0.4859462976455688,0.4705770909786224,0.4705770909786224,1.0,1.0,-2.600137948989868,0.890968918800354,1.7091691493988037,0.3051945567131042,0.851347804069519,0.851347804069519,0.0,103.52655792236328,103.0,39053.71484375,0.0,1458.54541015625,1.0,279.4408874511719,282.10797119140625,291.6601867675781,294.1122741699219,293.1499938964844,293.1499938964844,279.75,37438.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035133123397828,1.0,0.0,0.0,3.492014169692993,3.492037057876587,8.13664428278571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.02099609375,0.0,1374.69873046875,1895.4371337890625,0.0,3436.311279296875,0.8711701035499573,1.0,0.0,3.0,1.0,0.0
12137220,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579467773437,0.9990000128746032,0.5877134203910828,0.4429063498973846,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.944951355457306,0.4099750816822052,0.3882619738578796,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569396972656,0.836880087852478,0.2880065143108368,0.2024075537919998,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45660400390625,0.8021974563598633,0.2519667744636535,0.2400620877742767,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.455810546875,0.7410760521888733,0.1978954523801803,0.8976389765739441,284.45758056640625,284.95001220703125,299.543212890625,288.7879943847656,298.00299072265625,297.2000427246094,284.4613037109375,1.0,0.486216127872467,0.4708214104175567,0.4708214104175567,1.0,1.0,-2.6066644191741943,0.8940690755844116,1.7125953435897827,0.3067635893821716,0.8465460538864136,0.8465460538864136,0.0,102.52960205078124,106.0,38192.66796875,0.0,1462.8311767578125,1.0,279.7398681640625,282.3802185058594,291.7243347167969,294.1202392578125,293.1499938964844,293.1499938964844,280.04998779296875,37113.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888068675994873,1.0,0.0,0.0,3.449145793914795,3.449167966842652,7.938096473480982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.24462890625,0.0,1328.8489990234375,1895.4371337890625,0.0,3292.14111328125,0.8614282608032227,1.0,0.0,3.0,1.0,0.0
12137280,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579467773437,0.9990000128746032,0.5877134203910828,0.4429063498973846,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576721191406,0.944951355457306,0.4099750816822052,0.3882619738578796,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4569396972656,0.836880087852478,0.2880065143108368,0.2024075537919998,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45660400390625,0.8021974563598633,0.2519667744636535,0.2400620877742767,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.455810546875,0.7410760521888733,0.1978954523801803,0.8976389765739441,284.45758056640625,284.95001220703125,299.543212890625,288.7879943847656,298.00299072265625,297.2000427246094,284.4613037109375,1.0,0.486216127872467,0.4708214104175567,0.4708214104175567,1.0,1.0,-2.6066644191741943,0.8940690755844116,1.7125953435897827,0.3067635893821716,0.8465460538864136,0.8465460538864136,0.0,102.52960205078124,106.0,38192.66796875,0.0,1462.8311767578125,1.0,279.7398681640625,282.3802185058594,291.7243347167969,294.1202392578125,293.1499938964844,293.1499938964844,280.04998779296875,37113.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888068675994873,1.0,0.0,0.0,3.449145793914795,3.449167966842652,7.938096473480982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.24462890625,0.0,1328.8489990234375,1895.4371337890625,0.0,3292.14111328125,0.8614282608032227,1.0,0.0,3.0,1.0,0.0
12137340,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.9990000128746032,0.5903410315513611,0.4411084055900574,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.9498977065086364,0.4142042100429535,0.3921408355236053,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.839651882648468,0.2899791300296783,0.2037200182676315,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8054200410842896,0.2540064454078674,0.2419054508209228,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7434207201004028,0.199181780219078,0.9030441045761108,284.6835327148437,284.95001220703125,299.5635070800781,288.83563232421875,298.02520751953125,297.2215270996094,284.6872253417969,1.0,0.4879568219184875,0.4710657298564911,0.4710657298564911,1.0,1.0,-2.619446516036988,0.8996866345405579,1.7197599411010742,0.3094817101955414,0.8447560667991638,0.8447560667991638,0.0,102.49440002441406,109.0,37431.82421875,0.0,1479.8292236328125,1.0,280.03955078125,282.64923095703125,291.7851257324219,294.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,36742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753213286399841,1.0,0.0,0.0,3.4201955795288086,3.420217752456665,7.805400628058123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.150390625,0.0,1297.417236328125,1895.4371337890625,0.0,3172.72021484375,0.8547312021255493,1.0,0.0,3.0,1.0,0.0
12137400,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68389892578125,0.9990000128746032,0.5903410315513611,0.4411084055900574,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836242675781,0.9498977065086364,0.4142042100429535,0.3921408355236053,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.839651882648468,0.2899791300296783,0.2037200182676315,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8054200410842896,0.2540064454078674,0.2419054508209228,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.7434207201004028,0.199181780219078,0.9030441045761108,284.6835327148437,284.95001220703125,299.5635070800781,288.83563232421875,298.02520751953125,297.2215270996094,284.6872253417969,1.0,0.4879568219184875,0.4710657298564911,0.4710657298564911,1.0,1.0,-2.619446516036988,0.8996866345405579,1.7197599411010742,0.3094817101955414,0.8447560667991638,0.8447560667991638,0.0,102.49440002441406,109.0,37431.82421875,0.0,1479.8292236328125,1.0,280.03955078125,282.64923095703125,291.7851257324219,294.1340637207031,293.1499938964844,293.1499938964844,280.3500061035156,36742.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753213286399841,1.0,0.0,0.0,3.4201955795288086,3.420217752456665,7.805400628058123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5369.150390625,0.0,1297.417236328125,1895.4371337890625,0.0,3172.72021484375,0.8547312021255493,1.0,0.0,3.0,1.0,0.0
12137460,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.5926479697227478,0.4415202438831329,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9532493352890016,0.4186967611312866,0.3963042795658111,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.841332733631134,0.2921656966209411,0.2052074968814849,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8074969053268433,0.2562510669231415,0.2439783215522766,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7448511123657227,0.2006414234638214,0.9094168543815612,284.9060974121094,284.95001220703125,299.58367919921875,288.8833923339844,298.04608154296875,297.2423095703125,284.9096374511719,1.0,0.4908080399036407,0.4706809222698211,0.4706809222698211,1.0,1.0,-2.636876106262207,0.9060049653053284,1.730871081352234,0.3118845224380493,0.8459094166755676,0.8459094166755676,0.0,103.2014617919922,127.0,36748.9609375,0.0,1506.6402587890625,1.0,280.3392944335937,282.9122619628906,291.8415832519531,294.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,36350.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642860651016235,1.0,0.0,0.0,3.4060428142547607,3.406064510345459,7.740936780464835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.67431640625,0.0,1280.758056640625,1895.4371337890625,0.0,3069.208251953125,0.8512862324714661,1.0,0.0,3.0,1.0,0.0
12137520,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.5926479697227478,0.4415202438831329,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9532493352890016,0.4186967611312866,0.3963042795658111,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.841332733631134,0.2921656966209411,0.2052074968814849,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8074969053268433,0.2562510669231415,0.2439783215522766,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7448511123657227,0.2006414234638214,0.9094168543815612,284.9060974121094,284.95001220703125,299.58367919921875,288.8833923339844,298.04608154296875,297.2423095703125,284.9096374511719,1.0,0.4908080399036407,0.4706809222698211,0.4706809222698211,1.0,1.0,-2.636876106262207,0.9060049653053284,1.730871081352234,0.3118845224380493,0.8459094166755676,0.8459094166755676,0.0,103.2014617919922,127.0,36748.9609375,0.0,1506.6402587890625,1.0,280.3392944335937,282.9122619628906,291.8415832519531,294.1489562988281,293.1499938964844,293.1499938964844,280.6499938964844,36350.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642860651016235,1.0,0.0,0.0,3.4060428142547607,3.406064510345459,7.740936780464835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.67431640625,0.0,1280.758056640625,1895.4371337890625,0.0,3069.208251953125,0.8512862324714661,1.0,0.0,3.0,1.0,0.0
12137580,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.9990000128746032,0.5930628180503845,0.4566723108291626,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.9454268217086792,0.4234594404697418,0.4008653461933136,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8346896767616272,0.2945731580257416,0.206956684589386,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.8009421825408936,0.2587032616138458,0.2463947385549545,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7389925718307495,0.2022558748722076,0.9172250628471376,285.13555908203125,284.95001220703125,299.603759765625,288.9309387207031,298.06640625,297.2607421875,285.1400146484375,1.0,0.5000051259994507,0.4702961146831512,0.4702961146831512,1.0,1.0,-2.6749253273010254,0.920589029788971,1.7543363571166992,0.317682147026062,0.8501412868499756,0.8501412868499756,0.0,108.54733276367188,145.0,36282.90234375,0.0,1583.6204833984375,1.0,280.6395263671875,283.1783447265625,291.8963317871094,294.1701965332031,293.1499938964844,293.1499938964844,280.95001220703125,35944.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545885682106018,1.0,0.0,0.0,3.407076358795166,3.4070980548858643,7.745634889033681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.20068359375,0.0,1278.9398193359375,1895.4371337890625,0.0,2978.265380859375,0.8511940240859985,1.0,0.0,3.0,1.0,0.0
12137640,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.9990000128746032,0.5930628180503845,0.4566723108291626,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.9454268217086792,0.4234594404697418,0.4008653461933136,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.8346896767616272,0.2945731580257416,0.206956684589386,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.8009421825408936,0.2587032616138458,0.2463947385549545,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7389925718307495,0.2022558748722076,0.9172250628471376,285.13555908203125,284.95001220703125,299.603759765625,288.9309387207031,298.06640625,297.2607421875,285.1400146484375,1.0,0.5000051259994507,0.4702961146831512,0.4702961146831512,1.0,1.0,-2.6749253273010254,0.920589029788971,1.7543363571166992,0.317682147026062,0.8501412868499756,0.8501412868499756,0.0,108.54733276367188,145.0,36282.90234375,0.0,1583.6204833984375,1.0,280.6395263671875,283.1783447265625,291.8963317871094,294.1701965332031,293.1499938964844,293.1499938964844,280.95001220703125,35944.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545885682106018,1.0,0.0,0.0,3.407076358795166,3.4070980548858643,7.745634889033681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.20068359375,0.0,1278.9398193359375,1895.4371337890625,0.0,2978.265380859375,0.8511940240859985,1.0,0.0,3.0,1.0,0.0
12137700,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.294921875,0.9990000128746032,0.5916315317153931,0.4687565565109253,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.938203752040863,0.4259255826473236,0.4032586514949798,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29150390625,0.8291112780570984,0.2958422303199768,0.2079051285982132,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903747558594,0.7952414751052856,0.2599891722202301,0.2477031052112579,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.7340854406356812,0.2030811011791229,0.9214717149734496,285.2936096191406,284.95001220703125,299.6137390136719,288.9544982910156,298.0768127441406,297.2699584960937,285.3056335449219,1.0,0.5062796473503113,0.4701037108898163,0.4701037108898163,1.0,1.0,-2.70013165473938,0.9303459525108336,1.7697856426239014,0.3217454850673675,0.8539537191390991,0.8539537191390991,0.0,112.74748229980467,145.0,35776.609375,0.0,1638.7574462890625,1.0,280.8916015625,283.3732604980469,291.8995361328125,294.0945739746094,293.1499938964844,293.1499938964844,280.95001220703125,35723.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481284379959106,1.0,0.0,0.0,3.41326642036438,3.413288354873657,7.773805918986909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.2734375,0.0,1283.463134765625,1895.4371337890625,0.0,2917.744140625,0.8524278998374939,1.0,0.0,3.0,1.0,0.0
12137760,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.374267578125,0.9990000128746032,0.5892041921615601,0.4828585088253021,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.929758369922638,0.4284894466400146,0.4058071672916412,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.8227877616882324,0.2971913814544678,0.2089497148990631,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.7887377738952637,0.2613426446914673,0.2491219192743301,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.7285162210464478,0.2039280980825424,0.926030933856964,285.373779296875,284.95001220703125,299.6236572265625,288.9778747558594,298.0863037109375,297.2782897949219,285.3781433105469,1.0,0.5134373903274536,0.4696162045001983,0.4696162045001983,1.0,1.0,-2.72857403755188,0.9408425092697144,1.787731647491455,0.3258359134197235,0.8576251268386841,0.8576251268386841,0.0,117.73511505126952,148.0,35998.390625,0.0,1703.273681640625,1.0,280.9398498535156,283.4466552734375,291.9530944824219,294.2070007324219,293.1499938964844,293.1499938964844,281.25,35528.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469104766845703,1.0,0.0,0.0,3.423814535140991,3.423836469650269,7.821927283657715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.064453125,0.0,1292.4774169921875,1895.4371337890625,0.0,2906.342529296875,0.8545710444450378,1.0,0.0,3.0,1.0,0.0
12137820,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.9990000128746032,0.5830576419830322,0.5035010576248169,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.9192055463790894,0.433716744184494,0.4109112918376922,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.8145410418510437,0.2999604046344757,0.2110274881124496,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.7805197238922119,0.2641092240810394,0.2519395053386688,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.721137523651123,0.2055411040782928,0.9344610571861268,285.60748291015625,284.95001220703125,299.6434631347656,289.0238037109375,298.10418701171875,297.2942810058594,285.6109619140625,1.0,0.5243319272994995,0.4686411619186401,0.4686411619186401,1.0,1.0,-2.775543451309204,0.9576907753944396,1.8178527355194087,0.3324047327041626,0.8682376146316528,0.8682376146316528,0.0,125.4754867553711,151.0,35786.44921875,0.0,1810.183349609375,1.0,281.2398986816406,283.71014404296875,292.0106506347656,294.25299072265625,293.1499938964844,293.1499938964844,281.54998779296875,35132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415510654449463,1.0,0.0,0.0,3.455559015274048,3.455580949783325,7.967644251039019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.40869140625,0.0,1321.2666015625,1895.4371337890625,0.0,2856.210205078125,0.8613086938858032,1.0,0.0,3.0,1.0,0.0
12137880,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60791015625,0.9990000128746032,0.5830576419830322,0.5035010576248169,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6075744628906,0.9192055463790894,0.433716744184494,0.4109112918376922,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.8145410418510437,0.2999604046344757,0.2110274881124496,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.7805197238922119,0.2641092240810394,0.2519395053386688,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60577392578125,0.721137523651123,0.2055411040782928,0.9344610571861268,285.60748291015625,284.95001220703125,299.6434631347656,289.0238037109375,298.10418701171875,297.2942810058594,285.6109619140625,1.0,0.5243319272994995,0.4686411619186401,0.4686411619186401,1.0,1.0,-2.775543451309204,0.9576907753944396,1.8178527355194087,0.3324047327041626,0.8682376146316528,0.8682376146316528,0.0,125.4754867553711,151.0,35786.44921875,0.0,1810.183349609375,1.0,281.2398986816406,283.71014404296875,292.0106506347656,294.25299072265625,293.1499938964844,293.1499938964844,281.54998779296875,35132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415510654449463,1.0,0.0,0.0,3.455559015274048,3.455580949783325,7.967644251039019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.40869140625,0.0,1321.2666015625,1895.4371337890625,0.0,2856.210205078125,0.8613086938858032,1.0,0.0,3.0,1.0,0.0
12137940,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8217468261719,0.9990000128746032,0.5778689384460449,0.5182263255119324,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213806152344,0.9130876660346984,0.4386588931083679,0.4156796038150787,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8207092285156,0.8093032836914062,0.3026115894317627,0.2129736244678497,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.7755880951881409,0.2667487859725952,0.2545700371265411,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8196105957031,0.7162937521934509,0.2070055902004242,0.9418137669563292,285.8213195800781,284.95001220703125,299.6615295410156,289.0648498535156,298.12030029296875,297.3090209960937,285.8247375488281,1.0,0.5329420566558838,0.4677441418170929,0.4677441418170929,1.0,1.0,-2.813314914703369,0.9709583520889282,1.8423566818237305,0.3373186588287353,0.8806715607643127,0.8806715607643127,0.0,131.35533142089844,151.0,35474.60546875,0.0,1896.9366455078125,1.0,281.5367736816406,283.95623779296875,292.0509338378906,294.27252197265625,293.1499938964844,293.1499938964844,281.54998779296875,34799.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368006944656372,1.0,0.0,0.0,3.4965710639953613,3.4965932369232178,8.157892921190069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.71044921875,0.0,1360.47119140625,1895.4371337890625,0.0,2811.839111328125,0.8701804280281067,1.0,0.0,3.0,1.0,0.0
12138000,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.9990000128746032,0.5774286389350891,0.5191385746002197,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.9125915765762328,0.4390790164470672,0.4161030650138855,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82635498046875,0.8088625073432922,0.302834004163742,0.2131480872631073,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.7751834392547607,0.2669730186462402,0.2548050284385681,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7158833146095276,0.2071270197629928,0.9424653053283693,285.82684326171875,284.95001220703125,299.6630859375,289.068359375,298.1216125488281,297.3101806640625,285.82965087890625,1.0,0.5336299538612366,0.4676661491394043,0.4676661491394043,1.0,1.0,-2.816235542297364,0.971961259841919,1.8442742824554443,0.3377057909965515,0.8816779255867004,0.8816779255867004,0.0,131.8580780029297,154.0,35509.58203125,0.0,1903.93798828125,1.0,281.5399780273437,283.9604187011719,292.0604858398437,294.2900695800781,293.1499938964844,293.1499938964844,281.8500061035156,34782.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837229311466217,1.0,0.0,0.0,3.5004773139953613,3.500499725341797,8.176131132131559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.87451171875,0.0,1364.3551025390625,1895.4371337890625,0.0,2815.83984375,0.8710342645645142,1.0,0.0,3.0,1.0,0.0
12138060,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.9893270134925842,0.5744797587394714,0.5176035761833191,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.9039263725280762,0.4444911777973175,0.4214304685592651,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.801011860370636,0.3057252764701843,0.215346410870552,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7680700421333313,0.2698591351509094,0.2577765882015228,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.7086735367774963,0.2087245136499405,0.9507656693458556,286.0250244140625,284.95001220703125,299.6825866699219,289.1111755371094,298.1370544433594,297.325927734375,286.0268249511719,1.0,0.5408052206039429,0.4661751091480255,0.4661751091480255,1.0,1.0,-2.837032079696656,0.9772007465362548,1.8598313331604004,0.3384726643562317,0.8976358771324158,0.8976358771324158,0.0,139.1224365234375,157.0,35040.76953125,0.0,1972.1693115234373,1.0,281.8404235839844,284.19256591796875,292.1015625,294.30926513671875,293.1499938964844,293.1499938964844,282.1499938964844,34497.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325431942939758,1.0,0.0,0.0,3.556135892868042,3.556158781051636,8.438203167315805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.70703125,0.0,1420.2723388671875,1895.4371337890625,0.0,2772.1328125,0.883239209651947,1.0,0.0,3.0,1.0,0.0
12138120,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252380371094,0.9893270134925842,0.5744797587394714,0.5176035761833191,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0250549316406,0.9039263725280762,0.4444911777973175,0.4214304685592651,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.801011860370636,0.3057252764701843,0.215346410870552,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7680700421333313,0.2698591351509094,0.2577765882015228,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.7086735367774963,0.2087245136499405,0.9507656693458556,286.0250244140625,284.95001220703125,299.6825866699219,289.1111755371094,298.1370544433594,297.325927734375,286.0268249511719,1.0,0.5408052206039429,0.4661751091480255,0.4661751091480255,1.0,1.0,-2.837032079696656,0.9772007465362548,1.8598313331604004,0.3384726643562317,0.8976358771324158,0.8976358771324158,0.0,139.1224365234375,157.0,35040.76953125,0.0,1972.1693115234373,1.0,281.8404235839844,284.19256591796875,292.1015625,294.30926513671875,293.1499938964844,293.1499938964844,282.1499938964844,34497.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325431942939758,1.0,0.0,0.0,3.556135892868042,3.556158781051636,8.438203167315805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.70703125,0.0,1420.2723388671875,1895.4371337890625,0.0,2772.1328125,0.883239209651947,1.0,0.0,3.0,1.0,0.0
12138180,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.9821178317070008,0.5740047097206116,0.5169767737388611,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.9000959396362305,0.4500308334827423,0.4267636835575104,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.7969432473182678,0.3087030947208404,0.2175236493349075,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.7646083831787109,0.2728330194950104,0.2607241570949554,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7047235369682312,0.2105193138122558,0.9593600034713744,286.2187805175781,284.95001220703125,299.701904296875,289.1518859863281,298.1523742675781,297.3415832519531,286.22052001953125,1.0,0.5468871593475342,0.4646840393543243,0.4646840393543243,1.0,1.0,-2.859100818634033,0.98286771774292,1.8762331008911133,0.3392344415187835,0.9161333441734314,0.9161333441734314,0.0,144.3671417236328,160.0,34575.1015625,0.0,2033.6785888671875,1.0,282.1410217285156,284.4211120605469,292.1368713378906,294.3172912597656,293.1499938964844,293.1499938964844,281.8500061035156,34273.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265620470046997,1.0,0.0,0.0,3.620061159133911,3.620084762573242,8.744301567276125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1962890625,0.0,1487.302490234375,1895.4371337890625,0.0,2716.465576171875,0.8973813652992249,1.0,0.0,3.0,1.0,0.0
12138240,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.218994140625,0.9821178317070008,0.5740047097206116,0.5169767737388611,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.9000959396362305,0.4500308334827423,0.4267636835575104,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21844482421875,0.7969432473182678,0.3087030947208404,0.2175236493349075,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.7646083831787109,0.2728330194950104,0.2607241570949554,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2178649902344,0.7047235369682312,0.2105193138122558,0.9593600034713744,286.2187805175781,284.95001220703125,299.701904296875,289.1518859863281,298.1523742675781,297.3415832519531,286.22052001953125,1.0,0.5468871593475342,0.4646840393543243,0.4646840393543243,1.0,1.0,-2.859100818634033,0.98286771774292,1.8762331008911133,0.3392344415187835,0.9161333441734314,0.9161333441734314,0.0,144.3671417236328,160.0,34575.1015625,0.0,2033.6785888671875,1.0,282.1410217285156,284.4211120605469,292.1368713378906,294.3172912597656,293.1499938964844,293.1499938964844,281.8500061035156,34273.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265620470046997,1.0,0.0,0.0,3.620061159133911,3.620084762573242,8.744301567276125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.1962890625,0.0,1487.302490234375,1895.4371337890625,0.0,2716.465576171875,0.8973813652992249,1.0,0.0,3.0,1.0,0.0
