time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0936889648437,0.9789509177207948,0.5731780529022217,0.5167279839515686,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.898703932762146,0.4523691534996032,0.4293014407157898,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7953528761863708,0.309832215309143,0.2185292690992355,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7633137106895447,0.2740489840507507,0.2621170282363891,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992126464844,0.7032164335250854,0.211238756775856,0.9635554552078248,286.0947570800781,284.95001220703125,299.7115173339844,289.1713256835937,298.1569519042969,297.3448181152344,286.0864562988281,1.0,0.5496729016304016,0.4639385044574737,0.4639385044574737,1.0,1.0,-2.869783401489258,0.9855329394340516,1.884250521659851,0.3395955264568329,0.9225971698760986,0.9225971698760986,0.0,146.68992614746094,160.0,35497.140625,0.0,2062.680908203125,1.0,281.8990478515625,284.2417297363281,292.2466735839844,294.5791015625,293.1499938964844,293.1499938964844,281.8500061035156,34330.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838802695274353,1.0,0.0,0.0,3.651313304901123,3.651337146759033,8.895933092389896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.20166015625,0.0,1522.1339111328125,1895.4371337890625,0.0,2830.531005859375,0.904375433921814,1.0,0.0,3.0,1.0,0.0
12138360,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.9745193719863892,0.5716165900230408,0.515674352645874,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435791015625,0.8962117433547974,0.4541953206062317,0.4313076138496399,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0439453125,0.7927213907241821,0.310519814491272,0.219205304980278,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.7611038684844971,0.2749024629592895,0.2631612420082092,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.7007939219474792,0.2116444557905197,0.9664347767829896,286.0436096191406,284.95001220703125,299.7210693359375,289.1900939941406,298.1582336425781,297.3427734375,286.0419616699219,1.0,0.5521330833435059,0.4634423851966858,0.4634423851966858,1.0,1.0,-2.8764636516571045,0.9870911836624146,1.88937246799469,0.3397574722766876,0.929336965084076,0.929336965084076,0.0,149.3435516357422,163.0,35723.9921875,0.0,2086.8076171875,1.0,281.857421875,284.1813659667969,292.27178955078125,294.5966796875,293.1499938964844,293.1499938964844,281.54998779296875,34408.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477620482444763,1.0,0.0,0.0,3.6801955699920654,3.680219650268554,9.037225368047076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.03564453125,0.0,1555.0135498046875,1895.4371337890625,0.0,2914.31396484375,0.9109328389167786,1.0,0.0,3.0,1.0,0.0
12138420,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.9639686346054076,0.5674105882644653,0.5124294757843018,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.8900870084762573,0.456909567117691,0.4343471825122833,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.7862995862960815,0.3110664188861847,0.2199255973100662,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7556697726249695,0.2758755683898926,0.2645130455493927,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.6947574019432068,0.2117598503828048,0.9689778089523317,285.8393249511719,284.95001220703125,299.74005126953125,289.22540283203125,298.1551208496094,297.3304443359375,285.8371887207031,1.0,0.5561280846595764,0.4624501168727875,0.4624501168727875,1.0,1.0,-2.8817739486694336,0.9870797395706176,1.894694209098816,0.3386911749839782,0.9395376443862916,0.9395376443862916,0.0,154.8353271484375,166.0,36760.30859375,0.0,2122.68701171875,1.0,281.5579528808594,283.9167785644531,292.30828857421875,294.7222595214844,293.1499938964844,293.1499938964844,281.25,34640.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681808710098267,1.0,0.0,0.0,3.731423854827881,3.731448411941528,9.290572506870376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.427734375,0.0,1615.2623291015625,1895.4371337890625,0.0,3105.745361328125,0.9225899577140808,1.0,0.0,3.0,1.0,0.0
12138480,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83905029296875,0.9639686346054076,0.5674105882644653,0.5124294757843018,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392333984375,0.8900870084762573,0.456909567117691,0.4343471825122833,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8396911621094,0.7862995862960815,0.3110664188861847,0.2199255973100662,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.7556697726249695,0.2758755683898926,0.2645130455493927,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.6947574019432068,0.2117598503828048,0.9689778089523317,285.8393249511719,284.95001220703125,299.74005126953125,289.22540283203125,298.1551208496094,297.3304443359375,285.8371887207031,1.0,0.5561280846595764,0.4624501168727875,0.4624501168727875,1.0,1.0,-2.8817739486694336,0.9870797395706176,1.894694209098816,0.3386911749839782,0.9395376443862916,0.9395376443862916,0.0,154.8353271484375,166.0,36760.30859375,0.0,2122.68701171875,1.0,281.5579528808594,283.9167785644531,292.30828857421875,294.7222595214844,293.1499938964844,293.1499938964844,281.25,34640.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681808710098267,1.0,0.0,0.0,3.731423854827881,3.731448411941528,9.290572506870376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.427734375,0.0,1615.2623291015625,1895.4371337890625,0.0,3105.745361328125,0.9225899577140808,1.0,0.0,3.0,1.0,0.0
12138540,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.9525572061538696,0.5624876618385315,0.5083723664283752,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.8837637305259705,0.4588431417942047,0.4365271925926208,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7795746326446533,0.310917854309082,0.2200792878866195,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7499765157699585,0.2761854231357574,0.2651505768299103,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.6881828308105469,0.211203396320343,0.968147337436676,285.6342468261719,284.95001220703125,299.7588806152344,289.25750732421875,298.1478576660156,297.3125305175781,285.6322021484375,1.0,0.5590071678161621,0.4614578187465668,0.4614578187465668,1.0,1.0,-2.879476547241211,0.9840569496154784,1.8954195976257324,0.336254358291626,0.9469764232635498,0.9469764232635498,0.0,160.08399963378906,169.0,37795.11328125,0.0,2144.597900390625,1.0,281.2575378417969,283.6556701660156,292.3180847167969,294.79833984375,293.1499938964844,293.1499938964844,280.95001220703125,34901.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831815123558044,1.0,0.0,0.0,3.7728662490844727,3.7728912830352783,9.49808566019783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.77978515625,0.0,1665.7156982421875,1895.4371337890625,0.0,3246.388916015625,0.9320793747901917,1.0,0.0,3.0,1.0,0.0
12138600,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6340026855469,0.9525572061538696,0.5624876618385315,0.5083723664283752,297.4386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.8837637305259705,0.4588431417942047,0.4365271925926208,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6346130371094,0.7795746326446533,0.310917854309082,0.2200792878866195,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347961425781,0.7499765157699585,0.2761854231357574,0.2651505768299103,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.6881828308105469,0.211203396320343,0.968147337436676,285.6342468261719,284.95001220703125,299.7588806152344,289.25750732421875,298.1478576660156,297.3125305175781,285.6322021484375,1.0,0.5590071678161621,0.4614578187465668,0.4614578187465668,1.0,1.0,-2.879476547241211,0.9840569496154784,1.8954195976257324,0.336254358291626,0.9469764232635498,0.9469764232635498,0.0,160.08399963378906,169.0,37795.11328125,0.0,2144.597900390625,1.0,281.2575378417969,283.6556701660156,292.3180847167969,294.79833984375,293.1499938964844,293.1499938964844,280.95001220703125,34901.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831815123558044,1.0,0.0,0.0,3.7728662490844727,3.7728912830352783,9.49808566019783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.77978515625,0.0,1665.7156982421875,1895.4371337890625,0.0,3246.388916015625,0.9320793747901917,1.0,0.0,3.0,1.0,0.0
12138660,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.9413162469863892,0.5572530627250671,0.5039658546447754,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.8779925107955933,0.4603343605995178,0.4382192194461822,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7732906937599182,0.3103887438774109,0.2199162393808365,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.7446688413619995,0.2761033773422241,0.2653540074825287,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.6817960739135742,0.2102393805980682,0.9651768207550048,285.4330444335937,284.95001220703125,299.7774963378906,289.28594970703125,298.1396179199219,297.29278564453125,285.43096923828125,1.0,0.5610283613204956,0.460768461227417,0.460768461227417,1.0,1.0,-2.8726956844329834,0.979890525341034,1.892805099487305,0.3336283564567566,0.9517732262611388,0.9517732262611388,0.0,164.8373260498047,172.0,38848.21484375,0.0,2156.4365234375,1.0,280.9573059082031,283.4014892578125,292.3324279785156,294.87603759765625,293.1499938964844,293.1499938964844,280.6499938964844,35163.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951910734176636,1.0,0.0,0.0,3.8045766353607178,3.8046021461486816,9.658417639002437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8916015625,0.0,1705.5162353515625,1895.4371337890625,0.0,3358.71826171875,0.9393840432167052,1.0,0.0,3.0,1.0,0.0
12138720,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43280029296875,0.9413162469863892,0.5572530627250671,0.5039658546447754,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4329528808594,0.8779925107955933,0.4603343605995178,0.4382192194461822,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.7732906937599182,0.3103887438774109,0.2199162393808365,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.7446688413619995,0.2761033773422241,0.2653540074825287,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.6817960739135742,0.2102393805980682,0.9651768207550048,285.4330444335937,284.95001220703125,299.7774963378906,289.28594970703125,298.1396179199219,297.29278564453125,285.43096923828125,1.0,0.5610283613204956,0.460768461227417,0.460768461227417,1.0,1.0,-2.8726956844329834,0.979890525341034,1.892805099487305,0.3336283564567566,0.9517732262611388,0.9517732262611388,0.0,164.8373260498047,172.0,38848.21484375,0.0,2156.4365234375,1.0,280.9573059082031,283.4014892578125,292.3324279785156,294.87603759765625,293.1499938964844,293.1499938964844,280.6499938964844,35163.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951910734176636,1.0,0.0,0.0,3.8045766353607178,3.8046021461486816,9.658417639002437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.8916015625,0.0,1705.5162353515625,1895.4371337890625,0.0,3358.71826171875,0.9393840432167052,1.0,0.0,3.0,1.0,0.0
12138780,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9305176734924316,0.5517807602882385,0.4993259012699127,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.8727878928184509,0.4614944756031036,0.4395689964294433,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.7675037384033203,0.309594064950943,0.2195442616939544,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.7397831082344055,0.2757462561130523,0.2652638554573059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.675729513168335,0.2090020626783371,0.9607992172241212,285.2303161621094,284.95001220703125,299.7959289550781,289.3103942871094,298.1308288574219,297.2725524902344,285.2282409667969,1.0,0.5624165534973145,0.4600791037082672,0.4600791037082672,1.0,1.0,-2.862926721572876,0.9745705723762512,1.88835608959198,0.3304896652698517,0.9538520574569702,0.9538520574569702,0.0,169.144287109375,175.0,39832.06640625,0.0,2160.970703125,1.0,280.6571044921875,283.1484680175781,292.3497619628906,294.95416259765625,293.1499938964844,293.1499938964844,280.3500061035156,35422.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058530926704408,1.0,0.0,0.0,3.826693296432495,3.826718807220459,9.771034683581092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1650390625,0.0,1734.2430419921875,1895.4371337890625,0.0,3458.079833984375,0.9445277452468872,1.0,0.0,3.0,1.0,0.0
12138840,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301025390625,0.9305176734924316,0.5517807602882385,0.4993259012699127,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2302551269531,0.8727878928184509,0.4614944756031036,0.4395689964294433,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306823730469,0.7675037384033203,0.309594064950943,0.2195442616939544,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.7397831082344055,0.2757462561130523,0.2652638554573059,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.675729513168335,0.2090020626783371,0.9607992172241212,285.2303161621094,284.95001220703125,299.7959289550781,289.3103942871094,298.1308288574219,297.2725524902344,285.2282409667969,1.0,0.5624165534973145,0.4600791037082672,0.4600791037082672,1.0,1.0,-2.862926721572876,0.9745705723762512,1.88835608959198,0.3304896652698517,0.9538520574569702,0.9538520574569702,0.0,169.144287109375,175.0,39832.06640625,0.0,2160.970703125,1.0,280.6571044921875,283.1484680175781,292.3497619628906,294.95416259765625,293.1499938964844,293.1499938964844,280.3500061035156,35422.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058530926704408,1.0,0.0,0.0,3.826693296432495,3.826718807220459,9.771034683581092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.1650390625,0.0,1734.2430419921875,1895.4371337890625,0.0,3458.079833984375,0.9445277452468872,1.0,0.0,3.0,1.0,0.0
12138900,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9254485368728638,0.5489886999130249,0.4970020651817322,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.8704489469528198,0.4619836211204529,0.4401768147945404,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7648510336875916,0.3091295957565307,0.21931953728199,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.7375398874282837,0.2754963934421539,0.26515594124794,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6728825569152832,0.2083165198564529,0.9582995176315308,285.0818786621094,284.95001220703125,299.8050537109375,289.32098388671875,298.1264953613281,297.2626647949219,285.0726318359375,1.0,0.5629376769065857,0.4597344100475311,0.4597344100475311,1.0,1.0,-2.8574609756469727,0.9716835021972656,1.885777473449707,0.3288136720657348,0.9532943367958068,0.9532943367958068,0.0,171.12106323242188,175.0,40704.19140625,0.0,2161.375732421875,1.0,280.39678955078125,282.9520263671875,292.3837890625,295.0927734375,293.1499938964844,293.1499938964844,280.3500061035156,35560.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133163094520568,1.0,0.0,0.0,3.834332466125488,3.8343582153320312,9.810086112338468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.462890625,0.0,1744.6243896484375,1895.4371337890625,0.0,3527.354736328125,0.9463090300559998,1.0,0.0,3.0,1.0,0.0
12138960,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9202632904052734,0.5461107492446899,0.4944959580898285,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8680139780044556,0.4623777270317077,0.440640389919281,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.762114405632019,0.3085909485816955,0.2190127521753311,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.7352181077003479,0.2751761376857757,0.2649517953395843,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.6699517369270325,0.2075665295124054,0.9554181098937988,285.0264587402344,284.95001220703125,299.81414794921875,289.3304443359375,298.1221008300781,297.2524108886719,285.0245056152344,1.0,0.5633358955383301,0.4595409333705902,0.4595409333705902,1.0,1.0,-2.850929975509644,0.9686782956123352,1.882251501083374,0.3272603452205658,0.9532068371772766,0.9532068371772766,0.0,173.1124725341797,178.0,40753.76953125,0.0,2160.04541015625,1.0,280.3564758300781,282.8966064453125,292.3661499023437,295.0285339355469,293.1499938964844,293.1499938964844,280.04998779296875,35676.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157351851463318,1.0,0.0,0.0,3.839396953582764,3.839422702789306,9.836018080022768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.06396484375,0.0,1751.720458984375,1895.4371337890625,0.0,3549.749267578125,0.947548806667328,1.0,0.0,3.0,1.0,0.0
12139020,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.910660684108734,0.5402683019638062,0.4894922077655792,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8635292649269104,0.4630124270915985,0.4414616823196411,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7570087909698486,0.307410717010498,0.2183457165956497,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7308568954467773,0.2744272351264953,0.2644549608230591,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.6643981337547302,0.2059754580259323,0.9492581486701964,284.8235778808594,284.95001220703125,299.8321838378906,289.34576416015625,298.11376953125,297.232666015625,284.8219299316406,1.0,0.5639011263847351,0.4591540396213531,0.4591540396213531,1.0,1.0,-2.837102174758911,0.9624108672142028,1.874691247940064,0.3240514993667602,0.9498602747917176,0.9498602747917176,0.0,176.84542846679688,181.0,41643.72265625,0.0,2154.88134765625,1.0,280.0567626953125,282.65057373046875,292.3782958984375,295.0968322753906,293.1499938964844,293.1499938964844,279.75,35928.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249889850616456,1.0,0.0,0.0,3.842769145965576,3.842795133590698,9.85330416369834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.08056640625,0.0,1757.8348388671875,1895.4371337890625,0.0,3635.126953125,0.9484655857086182,1.0,0.0,3.0,1.0,0.0
12139080,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.910660684108734,0.5402683019638062,0.4894922077655792,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8635292649269104,0.4630124270915985,0.4414616823196411,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.7570087909698486,0.307410717010498,0.2183457165956497,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7308568954467773,0.2744272351264953,0.2644549608230591,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.6643981337547302,0.2059754580259323,0.9492581486701964,284.8235778808594,284.95001220703125,299.8321838378906,289.34576416015625,298.11376953125,297.232666015625,284.8219299316406,1.0,0.5639011263847351,0.4591540396213531,0.4591540396213531,1.0,1.0,-2.837102174758911,0.9624108672142028,1.874691247940064,0.3240514993667602,0.9498602747917176,0.9498602747917176,0.0,176.84542846679688,181.0,41643.72265625,0.0,2154.88134765625,1.0,280.0567626953125,282.65057373046875,292.3782958984375,295.0968322753906,293.1499938964844,293.1499938964844,279.75,35928.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249889850616456,1.0,0.0,0.0,3.842769145965576,3.842795133590698,9.85330416369834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.08056640625,0.0,1757.8348388671875,1895.4371337890625,0.0,3635.126953125,0.9484655857086182,1.0,0.0,3.0,1.0,0.0
12139140,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.90195894241333,0.5342883467674255,0.4843584597110748,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.859271228313446,0.4634274244308471,0.4420686066150665,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.7521398067474365,0.3060840964317322,0.2175699472427368,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.7266359329223633,0.2735286056995392,0.2638077139854431,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.6590512990951538,0.2042626589536667,0.9425016045570374,284.621337890625,284.95001220703125,299.8500061035156,289.3558959960937,298.10565185546875,297.21356201171875,284.61932373046875,1.0,0.5641978979110718,0.4587671160697937,0.4587671160697937,1.0,1.0,-2.8218319416046143,0.9555789232254028,1.866253018379212,0.3205874264240265,0.9438217878341676,0.9438217878341676,0.0,180.4017944335937,184.0,42561.3515625,0.0,2146.46630859375,1.0,279.7569274902344,282.411376953125,292.3880310058594,295.1650085449219,293.1499938964844,293.1499938964844,279.45001220703125,36186.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341684579849244,1.0,0.0,0.0,3.8366410732269287,3.836667060852051,9.821902722251252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.6767578125,0.0,1752.3642578125,1895.4371337890625,0.0,3719.28955078125,0.947247326374054,1.0,0.0,3.0,1.0,0.0
12139200,296.8207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.90195894241333,0.5342883467674255,0.4843584597110748,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6212463378906,0.859271228313446,0.4634274244308471,0.4420686066150665,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217041015625,0.7521398067474365,0.3060840964317322,0.2175699472427368,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6218566894531,0.7266359329223633,0.2735286056995392,0.2638077139854431,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.6590512990951538,0.2042626589536667,0.9425016045570374,284.621337890625,284.95001220703125,299.8500061035156,289.3558959960937,298.10565185546875,297.21356201171875,284.61932373046875,1.0,0.5641978979110718,0.4587671160697937,0.4587671160697937,1.0,1.0,-2.8218319416046143,0.9555789232254028,1.866253018379212,0.3205874264240265,0.9438217878341676,0.9438217878341676,0.0,180.4017944335937,184.0,42561.3515625,0.0,2146.46630859375,1.0,279.7569274902344,282.411376953125,292.3880310058594,295.1650085449219,293.1499938964844,293.1499938964844,279.45001220703125,36186.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341684579849244,1.0,0.0,0.0,3.8366410732269287,3.836667060852051,9.821902722251252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.6767578125,0.0,1752.3642578125,1895.4371337890625,0.0,3719.28955078125,0.947247326374054,1.0,0.0,3.0,1.0,0.0
12139260,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.8901954293251038,0.5261745452880859,0.4777779579162597,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036865234375,0.8517374992370605,0.4614812135696411,0.4409839808940887,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4043273925781,0.7441043853759766,0.3024593591690063,0.2155836969614029,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404541015625,0.7190889716148376,0.2702483534812927,0.2614699602127075,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053039550781,0.6501240730285645,0.2001104801893234,0.9275882244110109,284.4038391113281,284.95001220703125,299.86773681640625,289.3627319335937,298.08355712890625,297.1744384765625,284.4008483886719,1.0,0.56342613697052,0.4585489928722381,0.4585489928722381,1.0,1.0,-2.789518356323242,0.9423598647117616,1.847158432006836,0.3147357702255249,0.9348080158233644,0.9348080158233644,0.0,185.675521850586,187.0,43203.48046875,0.0,2118.060791015625,1.0,279.4570007324219,282.1636962890625,292.3908996582031,295.2158508300781,293.1499938964844,293.1499938964844,279.1499938964844,36467.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426807761192322,1.0,0.0,0.0,3.8202664852142334,3.820292234420776,9.73824285210867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.97119140625,0.0,1734.6419677734375,1895.4371337890625,0.0,3796.791748046875,0.943738043308258,1.0,0.0,3.0,1.0,0.0
12139320,296.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035339355469,0.8901954293251038,0.5261745452880859,0.4777779579162597,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4036865234375,0.8517374992370605,0.4614812135696411,0.4409839808940887,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4043273925781,0.7441043853759766,0.3024593591690063,0.2155836969614029,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404541015625,0.7190889716148376,0.2702483534812927,0.2614699602127075,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4053039550781,0.6501240730285645,0.2001104801893234,0.9275882244110109,284.4038391113281,284.95001220703125,299.86773681640625,289.3627319335937,298.08355712890625,297.1744384765625,284.4008483886719,1.0,0.56342613697052,0.4585489928722381,0.4585489928722381,1.0,1.0,-2.789518356323242,0.9423598647117616,1.847158432006836,0.3147357702255249,0.9348080158233644,0.9348080158233644,0.0,185.675521850586,187.0,43203.48046875,0.0,2118.060791015625,1.0,279.4570007324219,282.1636962890625,292.3908996582031,295.2158508300781,293.1499938964844,293.1499938964844,279.1499938964844,36467.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426807761192322,1.0,0.0,0.0,3.8202664852142334,3.820292234420776,9.73824285210867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.97119140625,0.0,1734.6419677734375,1895.4371337890625,0.0,3796.791748046875,0.943738043308258,1.0,0.0,3.0,1.0,0.0
12139380,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.880344033241272,0.518876850605011,0.4713521301746368,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.845876932144165,0.4602232277393341,0.4398915469646454,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.7376346588134766,0.2996498644351959,0.2136702984571457,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1873474121094,0.712597668170929,0.2677193284034729,0.2591478228569031,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.6426540017127991,0.1967084109783172,0.9125956892967224,284.1867370605469,284.95001220703125,299.885498046875,289.36834716796875,298.0690002441406,297.14678955078125,284.1842041015625,1.0,0.5620505809783936,0.4583308398723602,0.4583308398723602,1.0,1.0,-2.757369041442871,0.9292417168617249,1.828127384185791,0.3086229562759399,0.922865390777588,0.922865390777588,0.0,189.72183227539065,175.0,43781.5859375,0.0,2084.587890625,1.0,279.1571655273437,281.9197082519531,292.3886108398437,295.2503662109375,293.1499938964844,293.1499938964844,278.8500061035156,36781.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494037628173828,1.0,0.0,0.0,3.79225754737854,3.792283058166504,9.595971732778708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.04248046875,0.0,1703.3494873046875,1895.4371337890625,0.0,3857.589111328125,0.9376447796821594,1.0,0.0,3.0,1.0,0.0
12139440,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864624023437,0.880344033241272,0.518876850605011,0.4713521301746368,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.18658447265625,0.845876932144165,0.4602232277393341,0.4398915469646454,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.7376346588134766,0.2996498644351959,0.2136702984571457,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1873474121094,0.712597668170929,0.2677193284034729,0.2591478228569031,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.6426540017127991,0.1967084109783172,0.9125956892967224,284.1867370605469,284.95001220703125,299.885498046875,289.36834716796875,298.0690002441406,297.14678955078125,284.1842041015625,1.0,0.5620505809783936,0.4583308398723602,0.4583308398723602,1.0,1.0,-2.757369041442871,0.9292417168617249,1.828127384185791,0.3086229562759399,0.922865390777588,0.922865390777588,0.0,189.72183227539065,175.0,43781.5859375,0.0,2084.587890625,1.0,279.1571655273437,281.9197082519531,292.3886108398437,295.2503662109375,293.1499938964844,293.1499938964844,278.8500061035156,36781.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494037628173828,1.0,0.0,0.0,3.79225754737854,3.792283058166504,9.595971732778708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6809.04248046875,0.0,1703.3494873046875,1895.4371337890625,0.0,3857.589111328125,0.9376447796821594,1.0,0.0,3.0,1.0,0.0
12139500,296.7458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.8786953091621399,0.5153845548629761,0.468248188495636,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.8458787798881531,0.4597272276878357,0.4394132196903229,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.7369391322135925,0.2984186112880707,0.2127884924411773,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0385131835937,0.7118707895278931,0.2666259407997131,0.258076936006546,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04150390625,0.641287088394165,0.1952023655176162,0.905590832233429,284.035888671875,284.95001220703125,299.8943786621094,289.3707275390625,298.0636901855469,297.1358642578125,284.025634765625,1.0,0.5594509840011597,0.4582217633724212,0.4582217633724212,1.0,1.0,-2.742299795150757,0.923075556755066,1.819224238395691,0.3057652115821838,0.91531240940094,0.91531240940094,0.0,188.86865234375,175.0,44479.22265625,0.0,2056.22412109375,1.0,278.898193359375,281.73345947265625,292.4120483398437,295.3686218261719,293.1499938964844,293.1499938964844,278.8500061035156,36962.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546017646789552,1.0,0.0,0.0,3.773719072341919,3.773744583129883,9.502380748926952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.6552734375,0.0,1682.662109375,1895.4371337890625,0.0,3904.322021484375,0.9335675239562988,1.0,0.0,3.0,1.0,0.0
12139560,296.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9769287109375,0.8784549832344055,0.5119046568870544,0.4650185108184814,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9770202636719,0.8471838235855103,0.4592380821704864,0.438846230506897,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9775085449219,0.7373530864715576,0.2972263097763061,0.2118742913007736,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9776916503906,0.7123132944107056,0.2655787169933319,0.256978839635849,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9783020019531,0.6409507989883423,0.1937640309333801,0.8986004590988159,283.9771423339844,284.95001220703125,299.9032897949219,289.3728332519531,298.059326171875,297.125732421875,283.9749450683594,1.0,0.5561372637748718,0.4583767056465149,0.4583767056465149,1.0,1.0,-2.7269177436828613,0.9172968864440918,1.8096208572387693,0.3033479750156402,0.9081926345825196,0.9081926345825196,0.0,186.6141662597656,163.0,44320.12890625,0.0,2021.104248046875,1.0,278.85699462890625,281.6833801269531,292.3883972167969,295.2843933105469,293.1499938964844,293.1499938964844,278.54998779296875,37128.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955072820186615,1.0,0.0,0.0,3.751452207565308,3.751477479934693,9.390574291501252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.6689453125,0.0,1657.6739501953125,1895.4371337890625,0.0,3908.544677734375,0.9287163615226746,1.0,0.0,3.0,1.0,0.0
12139620,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77606201171875,0.8811500072479248,0.505116879940033,0.4587092399597168,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7761535644531,0.8527116179466248,0.4583573639392853,0.4377628564834595,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.7406602501869202,0.2950111329555511,0.2101249247789383,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767333984375,0.715714693069458,0.2636506855487823,0.2548792362213135,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773132324219,0.6425471901893616,0.1911076009273529,0.8852782249450684,283.7762756347656,284.95001220703125,299.92108154296875,289.3761291503906,298.0529479980469,297.1087646484375,283.7743225097656,1.0,0.5480148792266846,0.4586865901947021,0.4586865901947021,1.0,1.0,-2.697397470474243,0.9062886834144592,1.7911089658737185,0.2987597286701202,0.890899121761322,0.890899121761322,0.0,179.4379425048828,151.0,44797.08984375,0.0,1941.5543212890625,1.0,278.55780029296875,281.4569091796875,292.3880310058594,295.3151550292969,293.1499938964844,293.1499938964844,278.8500061035156,37516.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600440859794616,1.0,0.0,0.0,3.69623064994812,3.696255207061768,9.116149044530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.8798828125,0.0,1596.703369140625,1895.4371337890625,0.0,3952.978759765625,0.9166157841682434,1.0,0.0,3.0,1.0,0.0
12139680,296.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.77606201171875,0.8811500072479248,0.505116879940033,0.4587092399597168,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7761535644531,0.8527116179466248,0.4583573639392853,0.4377628564834595,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7765808105469,0.7406602501869202,0.2950111329555511,0.2101249247789383,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7767333984375,0.715714693069458,0.2636506855487823,0.2548792362213135,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7773132324219,0.6425471901893616,0.1911076009273529,0.8852782249450684,283.7762756347656,284.95001220703125,299.92108154296875,289.3761291503906,298.0529479980469,297.1087646484375,283.7743225097656,1.0,0.5480148792266846,0.4586865901947021,0.4586865901947021,1.0,1.0,-2.697397470474243,0.9062886834144592,1.7911089658737185,0.2987597286701202,0.890899121761322,0.890899121761322,0.0,179.4379425048828,151.0,44797.08984375,0.0,1941.5543212890625,1.0,278.55780029296875,281.4569091796875,292.3880310058594,295.3151550292969,293.1499938964844,293.1499938964844,278.8500061035156,37516.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600440859794616,1.0,0.0,0.0,3.69623064994812,3.696255207061768,9.116149044530176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.8798828125,0.0,1596.703369140625,1895.4371337890625,0.0,3952.978759765625,0.9166157841682434,1.0,0.0,3.0,1.0,0.0
12139740,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.949951171875,0.8889321088790894,0.5007855892181396,0.4538057744503021,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.8628422617912292,0.4590796232223511,0.4375679790973663,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.7479008436203003,0.2941648662090301,0.2089470475912094,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.722701370716095,0.262830913066864,0.2533888220787048,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.647655189037323,0.1894385665655136,0.8745723962783813,283.94976806640625,284.95001220703125,299.9388732910156,289.3782958984375,298.0578308105469,297.1080627441406,283.9517517089844,1.0,0.5389274954795837,0.4589964747428894,0.4589964747428894,1.0,1.0,-2.6751856803894043,0.8981696963310242,1.7770159244537354,0.2952488362789154,0.8789220452308655,0.8789220452308655,0.0,169.3591766357422,139.0,43323.9609375,0.0,1861.379638671875,1.0,278.8423767089844,281.6841735839844,292.3090209960937,295.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,37528.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419101476669312,1.0,0.0,0.0,3.63845157623291,3.6384758949279785,8.833371794025879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.3310546875,0.0,1531.7611083984375,1895.4371337890625,0.0,3789.79931640625,0.9037657976150512,1.0,0.0,3.0,1.0,0.0
12139800,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.949951171875,0.8889321088790894,0.5007855892181396,0.4538057744503021,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.94989013671875,0.8628422617912292,0.4590796232223511,0.4375679790973663,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9494323730469,0.7479008436203003,0.2941648662090301,0.2089470475912094,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.94927978515625,0.722701370716095,0.262830913066864,0.2533888220787048,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9486999511719,0.647655189037323,0.1894385665655136,0.8745723962783813,283.94976806640625,284.95001220703125,299.9388732910156,289.3782958984375,298.0578308105469,297.1080627441406,283.9517517089844,1.0,0.5389274954795837,0.4589964747428894,0.4589964747428894,1.0,1.0,-2.6751856803894043,0.8981696963310242,1.7770159244537354,0.2952488362789154,0.8789220452308655,0.8789220452308655,0.0,169.3591766357422,139.0,43323.9609375,0.0,1861.379638671875,1.0,278.8423767089844,281.6841735839844,292.3090209960937,295.07244873046875,293.1499938964844,293.1499938964844,279.1499938964844,37528.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419101476669312,1.0,0.0,0.0,3.63845157623291,3.6384758949279785,8.833371794025879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.3310546875,0.0,1531.7611083984375,1895.4371337890625,0.0,3789.79931640625,0.9037657976150512,1.0,0.0,3.0,1.0,0.0
12139860,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.902394950389862,0.4982965290546417,0.4508353769779205,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.8784484267234802,0.4612995386123657,0.4388995468616485,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.7599487900733948,0.2946461737155914,0.2087451070547104,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.7336766719818115,0.2631503045558929,0.2529942691326141,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.6571799516677856,0.1888800859451294,0.8687559366226196,284.1552429199219,284.95001220703125,299.9566650390625,289.3793640136719,298.07275390625,297.1213684082031,284.15789794921875,1.0,0.5299638509750366,0.4593036770820617,0.4593036770820617,1.0,1.0,-2.665500402450561,0.8949892520904541,1.7705111503601074,0.2939087152481079,0.8699620962142944,0.8699620962142944,0.0,157.2614288330078,127.0,42010.23828125,0.0,1791.802490234375,1.0,279.1412353515625,281.9364624023437,292.3019714355469,294.963134765625,293.1499938964844,293.1499938964844,279.45001220703125,37385.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231019616127014,1.0,0.0,0.0,3.5859053134918213,3.5859289169311523,8.580071266806044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.94677734375,0.0,1473.204833984375,1895.4371337890625,0.0,3617.757568359375,0.8919735550880432,1.0,0.0,3.0,1.0,0.0
12139920,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.155517578125,0.902394950389862,0.4982965290546417,0.4508353769779205,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1554260253906,0.8784484267234802,0.4612995386123657,0.4388995468616485,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.7599487900733948,0.2946461737155914,0.2087451070547104,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15460205078125,0.7336766719818115,0.2631503045558929,0.2529942691326141,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1537780761719,0.6571799516677856,0.1888800859451294,0.8687559366226196,284.1552429199219,284.95001220703125,299.9566650390625,289.3793640136719,298.07275390625,297.1213684082031,284.15789794921875,1.0,0.5299638509750366,0.4593036770820617,0.4593036770820617,1.0,1.0,-2.665500402450561,0.8949892520904541,1.7705111503601074,0.2939087152481079,0.8699620962142944,0.8699620962142944,0.0,157.2614288330078,127.0,42010.23828125,0.0,1791.802490234375,1.0,279.1412353515625,281.9364624023437,292.3019714355469,294.963134765625,293.1499938964844,293.1499938964844,279.45001220703125,37385.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231019616127014,1.0,0.0,0.0,3.5859053134918213,3.5859289169311523,8.580071266806044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.94677734375,0.0,1473.204833984375,1895.4371337890625,0.0,3617.757568359375,0.8919735550880432,1.0,0.0,3.0,1.0,0.0
12139980,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9212904572486876,0.4966515302658081,0.4487344026565552,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.8983701467514038,0.46430104970932,0.4410604238510132,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.7759649157524109,0.2958618402481079,0.2091109007596969,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659973144531,0.7479918003082275,0.2641394138336181,0.2532886266708374,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.6704522967338562,0.1890291720628738,0.8663511276245117,284.36669921875,284.95001220703125,299.97442626953125,289.3793640136719,298.0921325683594,297.1407165527344,284.3695373535156,1.0,0.521397054195404,0.4596108794212341,0.4596108794212341,1.0,1.0,-2.663470268249512,0.8948332071304321,1.76863694190979,0.2939061522483825,0.8638625741004944,0.8638625741004944,0.0,144.52027893066406,115.0,40828.37890625,0.0,1730.944580078125,1.0,279.4408264160156,282.1907958984375,292.313720703125,294.8965759277344,293.1499938964844,293.1499938964844,279.75,37147.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072268009185792,1.0,0.0,0.0,3.542073965072632,3.5420970916748047,8.371601438739162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.5439453125,0.0,1424.7076416015625,1895.4371337890625,0.0,3470.849609375,0.8820600509643555,1.0,0.0,3.0,1.0,0.0
12140040,296.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669738769531,0.9212904572486876,0.4966515302658081,0.4487344026565552,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.8983701467514038,0.46430104970932,0.4410604238510132,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3662414550781,0.7759649157524109,0.2958618402481079,0.2091109007596969,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3659973144531,0.7479918003082275,0.2641394138336181,0.2532886266708374,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651428222656,0.6704522967338562,0.1890291720628738,0.8663511276245117,284.36669921875,284.95001220703125,299.97442626953125,289.3793640136719,298.0921325683594,297.1407165527344,284.3695373535156,1.0,0.521397054195404,0.4596108794212341,0.4596108794212341,1.0,1.0,-2.663470268249512,0.8948332071304321,1.76863694190979,0.2939061522483825,0.8638625741004944,0.8638625741004944,0.0,144.52027893066406,115.0,40828.37890625,0.0,1730.944580078125,1.0,279.4408264160156,282.1907958984375,292.313720703125,294.8965759277344,293.1499938964844,293.1499938964844,279.75,37147.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072268009185792,1.0,0.0,0.0,3.542073965072632,3.5420970916748047,8.371601438739162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.5439453125,0.0,1424.7076416015625,1895.4371337890625,0.0,3470.849609375,0.8820600509643555,1.0,0.0,3.0,1.0,0.0
12140100,296.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5148010253906,0.9327187538146972,0.4960088729858398,0.4478265643119812,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5145263671875,0.9099941253662108,0.465968370437622,0.4422973096370697,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.511962890625,0.7853178977966309,0.2966349124908447,0.2094117552042007,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110778808594,0.7564473152160645,0.2647879421710968,0.2535877227783203,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076599121094,0.678369402885437,0.1892728060483932,0.8659650683403015,284.51373291015625,284.95001220703125,299.9833068847656,289.3789367675781,298.1024169921875,297.151123046875,284.5244445800781,1.0,0.5172650814056396,0.4597644507884979,0.4597644507884979,1.0,1.0,-2.664120674133301,0.895413875579834,1.7687066793441772,0.2941962778568268,0.862366259098053,0.862366259098053,0.0,138.13365173339844,115.0,39881.4453125,0.0,1702.8896484375,1.0,279.6952819824219,282.3788452148437,292.2950744628906,294.771484375,293.1499938964844,293.1499938964844,279.75,36991.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979748487472534,1.0,0.0,0.0,3.5239579677581787,3.5239808559417725,8.286186812256346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.9541015625,0.0,1404.5684814453125,1895.4371337890625,0.0,3384.699462890625,0.8779622316360474,1.0,0.0,3.0,1.0,0.0
