time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,296.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.9454148411750792,0.4955354928970337,0.4471423625946045,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5787353515625,0.9240053296089172,0.4677723348140716,0.4437064230442047,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5780639648437,0.7958394289016724,0.2975367903709411,0.2098249942064285,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5778503417969,0.7661201357841492,0.2655495703220367,0.2540163397789001,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.6873729228973389,0.1896316260099411,0.8661667108535767,284.5785217285156,284.95001220703125,299.9921569824219,289.3782653808594,298.1129455566406,297.1623840332031,284.5812683105469,1.0,0.513252854347229,0.4597041606903076,0.4597041606903076,1.0,1.0,-2.666243553161621,0.8961747288703918,1.7700687646865845,0.2943282127380371,0.8605824708938599,0.8605824708938599,0.0,131.6805419921875,103.0,39741.71875,0.0,1676.6405029296875,1.0,279.740966796875,282.44287109375,292.323486328125,294.8388061523437,293.1499938964844,293.1499938964844,280.04998779296875,36848.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937297463417053,1.0,0.0,0.0,3.5093252658843994,3.509348154067993,8.217516551667359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.462890625,0.0,1388.3255615234375,1895.4371337890625,0.0,3345.06982421875,0.8745654225349426,1.0,0.0,3.0,1.0,0.0
12140220,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.972188115119934,0.4948334395885467,0.445943683385849,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.9558350443840028,0.4715810716152191,0.4466952085494995,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8192185759544373,0.2995514869689941,0.2107923477888107,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7889641523361206,0.2672582864761352,0.2550490200519562,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7081770896911621,0.1905488073825836,0.8675186634063721,284.7862548828125,284.95001220703125,300.0098571777344,289.3761291503906,298.1339416503906,297.184814453125,284.78826904296875,1.0,0.5054911375045776,0.459583580493927,0.459583580493927,1.0,1.0,-2.672419548034668,0.8984044790267944,1.774014949798584,0.2948689460754394,0.860051691532135,0.860051691532135,0.0,118.90164947509766,106.0,38888.1484375,0.0,1627.33984375,1.0,280.0403747558594,282.6927795410156,292.3309020996094,294.78875732421875,293.1499938964844,293.1499938964844,280.3500061035156,36516.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820318579673767,1.0,0.0,0.0,3.489019632339477,3.489042282104492,8.122694339363079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.544921875,0.0,1365.0333251953125,1895.4371337890625,0.0,3235.619140625,0.8698064088821411,1.0,0.0,3.0,1.0,0.0
12140280,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.972188115119934,0.4948334395885467,0.445943683385849,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864074707031,0.9558350443840028,0.4715810716152191,0.4466952085494995,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.8192185759544373,0.2995514869689941,0.2107923477888107,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.7889641523361206,0.2672582864761352,0.2550490200519562,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.7081770896911621,0.1905488073825836,0.8675186634063721,284.7862548828125,284.95001220703125,300.0098571777344,289.3761291503906,298.1339416503906,297.184814453125,284.78826904296875,1.0,0.5054911375045776,0.459583580493927,0.459583580493927,1.0,1.0,-2.672419548034668,0.8984044790267944,1.774014949798584,0.2948689460754394,0.860051691532135,0.860051691532135,0.0,118.90164947509766,106.0,38888.1484375,0.0,1627.33984375,1.0,280.0403747558594,282.6927795410156,292.3309020996094,294.78875732421875,293.1499938964844,293.1499938964844,280.3500061035156,36516.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820318579673767,1.0,0.0,0.0,3.489019632339477,3.489042282104492,8.122694339363079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.544921875,0.0,1365.0333251953125,1895.4371337890625,0.0,3235.619140625,0.8698064088821411,1.0,0.0,3.0,1.0,0.0
12140340,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9869682192802428,0.4944548010826111,0.4452696740627289,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9752209782600404,0.475639283657074,0.45016610622406,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8342629671096802,0.3018233180046081,0.2121222168207168,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8047975897789001,0.2691800594329834,0.2565318346023559,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.72137451171875,0.1916828900575637,0.8710408806800842,284.9925537109375,284.95001220703125,300.0274658203125,289.3729858398437,298.1549987792969,297.2069396972656,284.9952392578125,1.0,0.5027326345443726,0.4594630002975464,0.4594630002975464,1.0,1.0,-2.683387517929077,0.90253347158432,1.7808539867401123,0.2961919903755188,0.8622574806213379,0.8622574806213379,0.0,112.10800170898438,109.0,38033.37109375,0.0,1611.9415283203125,1.0,280.3403625488281,282.9467163085937,292.33526611328125,294.7428894042969,293.1499938964844,293.1499938964844,280.6499938964844,36170.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718180656433105,1.0,0.0,0.0,3.481736183166504,3.4817588329315186,8.088817935458792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.96240234375,0.0,1355.1175537109375,1895.4371337890625,0.0,3139.8642578125,0.867925763130188,1.0,0.0,3.0,1.0,0.0
12140400,296.8924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9869682192802428,0.4944548010826111,0.4452696740627289,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9752209782600404,0.475639283657074,0.45016610622406,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8342629671096802,0.3018233180046081,0.2121222168207168,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8047975897789001,0.2691800594329834,0.2565318346023559,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.72137451171875,0.1916828900575637,0.8710408806800842,284.9925537109375,284.95001220703125,300.0274658203125,289.3729858398437,298.1549987792969,297.2069396972656,284.9952392578125,1.0,0.5027326345443726,0.4594630002975464,0.4594630002975464,1.0,1.0,-2.683387517929077,0.90253347158432,1.7808539867401123,0.2961919903755188,0.8622574806213379,0.8622574806213379,0.0,112.10800170898438,109.0,38033.37109375,0.0,1611.9415283203125,1.0,280.3403625488281,282.9467163085937,292.33526611328125,294.7428894042969,293.1499938964844,293.1499938964844,280.6499938964844,36170.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718180656433105,1.0,0.0,0.0,3.481736183166504,3.4817588329315186,8.088817935458792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.96240234375,0.0,1355.1175537109375,1895.4371337890625,0.0,3139.8642578125,0.867925763130188,1.0,0.0,3.0,1.0,0.0
12140460,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9938658475875854,0.494342029094696,0.4449788630008697,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9854829907417296,0.4798880517482757,0.4539716839790344,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.8433235883712769,0.3042915463447571,0.2137041985988617,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.8138708472251892,0.2712489664554596,0.2583116888999939,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7286947965621948,0.1929551810026168,0.8759481906890869,285.1943359375,284.95001220703125,300.0450134277344,289.36883544921875,298.1751708984375,297.22821044921875,285.1968688964844,1.0,0.5027529001235962,0.4590979814529419,0.4590979814529419,1.0,1.0,-2.697545051574707,0.9074375629425048,1.790107488632202,0.2975897789001465,0.8671266436576843,0.8671266436576843,0.0,109.17440032958984,112.0,37284.7734375,0.0,1618.6881103515625,1.0,280.63995361328125,283.1908569335937,292.3364562988281,294.69854736328125,293.1499938964844,293.1499938964844,280.95001220703125,35822.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626241087913513,1.0,0.0,0.0,3.4875738620758057,3.487596273422241,8.115964647004148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7841796875,0.0,1358.59130859375,1895.4371337890625,0.0,3053.617919921875,0.8689538836479187,1.0,0.0,3.0,1.0,0.0
12140520,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9938658475875854,0.494342029094696,0.4449788630008697,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9854829907417296,0.4798880517482757,0.4539716839790344,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.8433235883712769,0.3042915463447571,0.2137041985988617,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.8138708472251892,0.2712489664554596,0.2583116888999939,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.7286947965621948,0.1929551810026168,0.8759481906890869,285.1943359375,284.95001220703125,300.0450134277344,289.36883544921875,298.1751708984375,297.22821044921875,285.1968688964844,1.0,0.5027529001235962,0.4590979814529419,0.4590979814529419,1.0,1.0,-2.697545051574707,0.9074375629425048,1.790107488632202,0.2975897789001465,0.8671266436576843,0.8671266436576843,0.0,109.17440032958984,112.0,37284.7734375,0.0,1618.6881103515625,1.0,280.63995361328125,283.1908569335937,292.3364562988281,294.69854736328125,293.1499938964844,293.1499938964844,280.95001220703125,35822.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626241087913513,1.0,0.0,0.0,3.4875738620758057,3.487596273422241,8.115964647004148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.7841796875,0.0,1358.59130859375,1895.4371337890625,0.0,3053.617919921875,0.8689538836479187,1.0,0.0,3.0,1.0,0.0
12140580,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.9964412450790404,0.4944688081741333,0.4449890851974487,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9906659722328186,0.484301894903183,0.458022803068161,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8483438491821289,0.3069365918636322,0.2154751420021057,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.8185417652130127,0.2734410762786865,0.2602975070476532,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7325172424316406,0.1943357437849044,0.8817717432975769,285.3926086425781,284.95001220703125,300.0625,289.3637084960937,298.1947937011719,297.2485656738281,285.3949584960937,1.0,0.5045334100723267,0.4587329924106598,0.4587329924106598,1.0,1.0,-2.713935613632202,0.9131997227668762,1.8007360696792605,0.2993400692939758,0.8746142387390137,0.8746142387390137,0.0,108.47369384765624,115.0,36575.4453125,0.0,1639.0242919921875,1.0,280.9404602050781,283.4301452636719,292.3345642089844,294.6529235839844,293.1499938964844,293.1499938964844,281.25,35488.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540599942207336,1.0,0.0,0.0,3.5059597492218018,3.5059821605682373,8.201761261261709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6728515625,0.0,1375.0682373046875,1895.4371337890625,0.0,2973.311279296875,0.8727912902832031,1.0,0.0,3.0,1.0,0.0
12140640,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.392822265625,0.9964412450790404,0.4944688081741333,0.4449890851974487,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9906659722328186,0.484301894903183,0.458022803068161,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922424316406,0.8483438491821289,0.3069365918636322,0.2154751420021057,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.8185417652130127,0.2734410762786865,0.2602975070476532,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7325172424316406,0.1943357437849044,0.8817717432975769,285.3926086425781,284.95001220703125,300.0625,289.3637084960937,298.1947937011719,297.2485656738281,285.3949584960937,1.0,0.5045334100723267,0.4587329924106598,0.4587329924106598,1.0,1.0,-2.713935613632202,0.9131997227668762,1.8007360696792605,0.2993400692939758,0.8746142387390137,0.8746142387390137,0.0,108.47369384765624,115.0,36575.4453125,0.0,1639.0242919921875,1.0,280.9404602050781,283.4301452636719,292.3345642089844,294.6529235839844,293.1499938964844,293.1499938964844,281.25,35488.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540599942207336,1.0,0.0,0.0,3.5059597492218018,3.5059821605682373,8.201761261261709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.6728515625,0.0,1375.0682373046875,1895.4371337890625,0.0,2973.311279296875,0.8727912902832031,1.0,0.0,3.0,1.0,0.0
12140700,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.9965912699699402,0.494596004486084,0.4450336396694183,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.991968274116516,0.4865501821041107,0.4600856006145477,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294189453125,0.8496522903442383,0.308309257030487,0.2163995951414108,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5285949707031,0.8196945190429688,0.2745687067508697,0.2613310217857361,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.733428955078125,0.1950525343418121,0.8848791122436523,285.53094482421875,284.95001220703125,300.0711975097656,289.3607788085937,298.2042236328125,297.2581481933594,285.5405578613281,1.0,0.5058615803718567,0.4585504829883575,0.4585504829883575,1.0,1.0,-2.722554445266724,0.9162440299987792,1.8063104152679443,0.300283670425415,0.8798146843910217,0.8798146843910217,0.0,108.71003723144533,115.0,35867.3203125,0.0,1652.609375,1.0,281.19464111328125,283.6104736328125,292.3072204589844,294.53594970703125,293.1499938964844,293.1499938964844,281.25,35316.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847531795501709,1.0,0.0,0.0,3.519427537918091,3.519450187683105,8.264895541287842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.3115234375,0.0,1387.765869140625,1895.4371337890625,0.0,2912.158447265625,0.8756957650184631,1.0,0.0,3.0,1.0,0.0
12140760,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.9965326189994812,0.4948343932628631,0.4452543258666992,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5871887207031,0.99299556016922,0.4888771474361419,0.4622721076011657,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.8507183790206909,0.3097571432590484,0.2174033224582672,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.8205977082252502,0.2757516801357269,0.2624440491199493,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5859069824219,0.7341310381889343,0.1958156526088714,0.8882802128791809,285.5870056152344,284.95001220703125,300.07989501953125,289.3576354980469,298.2137145996094,297.26806640625,285.58905029296875,1.0,0.5074304938316345,0.4582581520080566,0.4582581520080566,1.0,1.0,-2.732077121734619,0.9194306135177612,1.8126463890075684,0.3011590540409088,0.884665846824646,0.884665846824646,0.0,109.1304702758789,118.0,35897.4375,0.0,1668.4508056640625,1.0,281.2409362792969,283.6640319824219,292.3302001953125,294.607666015625,293.1499938964844,293.1499938964844,281.54998779296875,35175.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458545804023743,1.0,0.0,0.0,3.5360915660858154,3.53611421585083,8.343346280526021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.98046875,0.0,1404.1192626953125,1895.4371337890625,0.0,2896.46044921875,0.8792681097984314,1.0,0.0,3.0,1.0,0.0
12140820,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9953123331069946,0.4954917430877685,0.4457973837852478,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9938611388206482,0.4936529695987701,0.4667292833328247,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.8516461849212646,0.3127843737602234,0.2194911241531372,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.821254551410675,0.2782055139541626,0.2647480368614197,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7345458269119263,0.1974126547574997,0.8954254984855652,285.78515625,284.95001220703125,300.09716796875,289.3506164550781,298.2321472167969,297.2872009277344,285.78680419921875,1.0,0.5110645294189453,0.4576734900474548,0.4576734900474548,1.0,1.0,-2.751948356628418,0.926085650920868,1.8258626461029053,0.3030093014240265,0.8973978757858276,0.8973978757858276,0.0,110.57935333251952,121.0,35361.91796875,0.0,1704.508544921875,1.0,281.5408630371094,283.9007873535156,292.327392578125,294.5703430175781,293.1499938964844,293.1499938964844,281.8500061035156,34887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383157253265381,1.0,0.0,0.0,3.5769481658935547,3.5769712924957275,8.537261919627781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.85546875,0.0,1445.2496337890625,1895.4371337890625,0.0,2825.983154296875,0.8881785273551941,1.0,0.0,3.0,1.0,0.0
12140880,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9953123331069946,0.4954917430877685,0.4457973837852478,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7853088378906,0.9938611388206482,0.4936529695987701,0.4667292833328247,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.8516461849212646,0.3127843737602234,0.2194911241531372,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78472900390625,0.821254551410675,0.2782055139541626,0.2647480368614197,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841186523437,0.7345458269119263,0.1974126547574997,0.8954254984855652,285.78515625,284.95001220703125,300.09716796875,289.3506164550781,298.2321472167969,297.2872009277344,285.78680419921875,1.0,0.5110645294189453,0.4576734900474548,0.4576734900474548,1.0,1.0,-2.751948356628418,0.926085650920868,1.8258626461029053,0.3030093014240265,0.8973978757858276,0.8973978757858276,0.0,110.57935333251952,121.0,35361.91796875,0.0,1704.508544921875,1.0,281.5408630371094,283.9007873535156,292.327392578125,294.5703430175781,293.1499938964844,293.1499938964844,281.8500061035156,34887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383157253265381,1.0,0.0,0.0,3.5769481658935547,3.5769712924957275,8.537261919627781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.85546875,0.0,1445.2496337890625,1895.4371337890625,0.0,2825.983154296875,0.8881785273551941,1.0,0.0,3.0,1.0,0.0
12140940,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9934446215629578,0.4964435398578644,0.4466208815574646,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.994027316570282,0.4986385405063629,0.4713992178440094,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.8518936038017273,0.3160264194011688,0.2217401564121246,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8212454319000244,0.2808122336864471,0.2672112584114074,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.7344000339508057,0.1991360634565353,0.9032078385353088,285.9825134277344,284.95001220703125,300.11431884765625,289.3426818847656,298.25048828125,297.3060913085937,285.984375,1.0,0.5152183175086975,0.457088828086853,0.457088828086853,1.0,1.0,-2.7735636234283447,0.9334065318107604,1.84015691280365,0.3051368296146393,0.9127708077430724,0.9127708077430724,0.0,112.49334716796876,124.0,34872.23828125,0.0,1745.86474609375,1.0,281.8411560058594,284.1361694335937,292.3243103027344,294.5369873046875,293.1499938964844,293.1499938964844,281.54998779296875,34636.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831725537776947,1.0,0.0,0.0,3.627223014831543,3.627246618270874,8.778934557085449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.68212890625,0.0,1497.8367919921875,1895.4371337890625,0.0,2764.5146484375,0.8992462158203125,1.0,0.0,3.0,1.0,0.0
12141000,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9934446215629578,0.4964435398578644,0.4466208815574646,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.994027316570282,0.4986385405063629,0.4713992178440094,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.8518936038017273,0.3160264194011688,0.2217401564121246,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9820861816406,0.8212454319000244,0.2808122336864471,0.2672112584114074,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.7344000339508057,0.1991360634565353,0.9032078385353088,285.9825134277344,284.95001220703125,300.11431884765625,289.3426818847656,298.25048828125,297.3060913085937,285.984375,1.0,0.5152183175086975,0.457088828086853,0.457088828086853,1.0,1.0,-2.7735636234283447,0.9334065318107604,1.84015691280365,0.3051368296146393,0.9127708077430724,0.9127708077430724,0.0,112.49334716796876,124.0,34872.23828125,0.0,1745.86474609375,1.0,281.8411560058594,284.1361694335937,292.3243103027344,294.5369873046875,293.1499938964844,293.1499938964844,281.54998779296875,34636.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831725537776947,1.0,0.0,0.0,3.627223014831543,3.627246618270874,8.778934557085449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.68212890625,0.0,1497.8367919921875,1895.4371337890625,0.0,2764.5146484375,0.8992462158203125,1.0,0.0,3.0,1.0,0.0
12141060,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9880496859550476,0.495251715183258,0.4463108777999878,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9910039901733398,0.5020915269851685,0.4752497673034668,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.8486851453781128,0.3181386888027191,0.2235706448554992,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806884765625,0.8180469870567322,0.2824962139129638,0.2692217230796814,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.7314481139183044,0.2001424878835678,0.9094347953796388,285.8064270019531,284.95001220703125,300.13134765625,289.3338623046875,298.2572631835937,297.3087463378906,285.8045654296875,1.0,0.5193991661071777,0.4563385844230652,0.4563385844230652,1.0,1.0,-2.7899303436279297,0.9382887482643129,1.8516417741775515,0.3061714172363281,0.9228035807609558,0.9228035807609558,0.0,115.6176300048828,127.0,35945.4453125,0.0,1785.53271484375,1.0,281.5579528808594,283.8998413085937,292.414306640625,294.768310546875,293.1499938964844,293.1499938964844,281.25,34745.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528405427932739,1.0,0.0,0.0,3.674778699874878,3.674802780151367,9.01064140634844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.98486328125,0.0,1551.4617919921875,1895.4371337890625,0.0,2961.883056640625,0.9099509716033936,1.0,0.0,3.0,1.0,0.0
12141120,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9880496859550476,0.495251715183258,0.4463108777999878,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.9910039901733398,0.5020915269851685,0.4752497673034668,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067321777344,0.8486851453781128,0.3181386888027191,0.2235706448554992,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.806884765625,0.8180469870567322,0.2824962139129638,0.2692217230796814,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8074951171875,0.7314481139183044,0.2001424878835678,0.9094347953796388,285.8064270019531,284.95001220703125,300.13134765625,289.3338623046875,298.2572631835937,297.3087463378906,285.8045654296875,1.0,0.5193991661071777,0.4563385844230652,0.4563385844230652,1.0,1.0,-2.7899303436279297,0.9382887482643129,1.8516417741775515,0.3061714172363281,0.9228035807609558,0.9228035807609558,0.0,115.6176300048828,127.0,35945.4453125,0.0,1785.53271484375,1.0,281.5579528808594,283.8998413085937,292.414306640625,294.768310546875,293.1499938964844,293.1499938964844,281.25,34745.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528405427932739,1.0,0.0,0.0,3.674778699874878,3.674802780151367,9.01064140634844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.98486328125,0.0,1551.4617919921875,1895.4371337890625,0.0,2961.883056640625,0.9099509716033936,1.0,0.0,3.0,1.0,0.0
12141180,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9776161909103394,0.4922665357589721,0.4441089928150177,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.983644723892212,0.5039902925491333,0.4774976074695587,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.8412322402000427,0.3190378844738006,0.224494457244873,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.8106473684310913,0.2830798029899597,0.2701646983623504,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7247582077980042,0.2001558095216751,0.9113050699234008,285.602783203125,284.95001220703125,300.14825439453125,289.3241577148437,298.253662109375,297.2968139648437,285.60064697265625,1.0,0.5228294730186462,0.4555883705615997,0.4555883705615997,1.0,1.0,-2.7944858074188232,0.9385088682174684,1.855976939201355,0.3051319718360901,0.9298495054244996,0.9298495054244996,0.0,120.04103088378906,130.0,36965.33984375,0.0,1813.5855712890625,1.0,281.2580261230469,283.6407165527344,292.4072265625,294.8469543457031,293.1499938964844,293.1499938964844,280.95001220703125,34956.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732496500015259,1.0,0.0,0.0,3.714253664016724,3.714278221130371,9.20526758818596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.9580078125,0.0,1597.891357421875,1895.4371337890625,0.0,3153.2919921875,0.918945848941803,1.0,0.0,3.0,1.0,0.0
12141240,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026306152344,0.9776161909103394,0.4922665357589721,0.4441089928150177,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60260009765625,0.983644723892212,0.5039902925491333,0.4774976074695587,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031188964844,0.8412322402000427,0.3190378844738006,0.224494457244873,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6033020019531,0.8106473684310913,0.2830798029899597,0.2701646983623504,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6039733886719,0.7247582077980042,0.2001558095216751,0.9113050699234008,285.602783203125,284.95001220703125,300.14825439453125,289.3241577148437,298.253662109375,297.2968139648437,285.60064697265625,1.0,0.5228294730186462,0.4555883705615997,0.4555883705615997,1.0,1.0,-2.7944858074188232,0.9385088682174684,1.855976939201355,0.3051319718360901,0.9298495054244996,0.9298495054244996,0.0,120.04103088378906,130.0,36965.33984375,0.0,1813.5855712890625,1.0,281.2580261230469,283.6407165527344,292.4072265625,294.8469543457031,293.1499938964844,293.1499938964844,280.95001220703125,34956.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732496500015259,1.0,0.0,0.0,3.714253664016724,3.714278221130371,9.20526758818596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.9580078125,0.0,1597.891357421875,1895.4371337890625,0.0,3153.2919921875,0.918945848941803,1.0,0.0,3.0,1.0,0.0
12141300,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9717001914978028,0.4905119836330414,0.4427449107170105,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4559326171875,0.97943776845932,0.5046393871307373,0.478312999010086,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45819091796875,0.8372501730918884,0.3192536234855652,0.2247763872146606,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.458984375,0.8064711093902588,0.2831287980079651,0.2703876495361328,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.7210131287574768,0.1999170184135437,0.9110558032989502,285.4567565917969,284.95001220703125,300.1566467285156,289.3190002441406,298.2502746582031,297.2887878417969,285.4473571777344,1.0,0.5242418646812439,0.4552132785320282,0.4552132785320282,1.0,1.0,-2.7941362857818604,0.937587559223175,1.8565486669540403,0.3041447103023529,0.9318204522132874,0.9318204522132874,0.0,122.3205337524414,130.0,37878.359375,0.0,1823.9093017578125,1.0,280.9996337890625,283.44537353515625,292.4183959960937,294.96539306640625,293.1499938964844,293.1499938964844,280.95001220703125,35086.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840150833129883,1.0,0.0,0.0,3.730790138244629,3.730814695358277,9.287415991821036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.2900390625,0.0,1617.9366455078125,1895.4371337890625,0.0,3254.196044921875,0.9227152466773988,1.0,0.0,3.0,1.0,0.0
12141360,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39892578125,0.9652360081672668,0.4885974526405334,0.4411414563655853,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988952636719,0.97482031583786,0.5051068663597107,0.4788896441459656,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.8330762386322021,0.3193311691284179,0.224925234913826,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39959716796875,0.801941990852356,0.2830330729484558,0.270436942577362,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.7169529795646667,0.1995323598384857,0.9100314378738404,285.3990783691406,284.95001220703125,300.1650085449219,289.3136291503906,298.24609375,297.2793884277344,285.3968811035156,1.0,0.5254414081573486,0.454942524433136,0.454942524433136,1.0,1.0,-2.791911363601685,0.9361379742622375,1.855773448944092,0.3030491769313812,0.9341949820518494,0.9341949820518494,0.0,124.65544128417967,133.0,37986.84375,0.0,1831.5924072265625,1.0,280.9572448730469,283.3855895996094,292.3775939941406,294.88311767578125,293.1499938964844,293.1499938964844,280.6499938964844,35200.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888487219810486,1.0,0.0,0.0,3.74468445777893,3.744709253311157,9.356722330267077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.126953125,0.0,1634.9439697265625,1895.4371337890625,0.0,3299.43896484375,0.9259399771690368,1.0,0.0,3.0,1.0,0.0
12141420,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.9523128271102904,0.4845519065856933,0.4377850592136383,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.965725600719452,0.5057296752929688,0.4797634780406952,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.825326144695282,0.3192716240882873,0.2250738888978958,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7933809161186218,0.2825886011123657,0.2702871263027191,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.7087729573249817,0.1984985321760177,0.9066914319992064,285.1937866210937,284.95001220703125,300.1815795898437,289.3022766113281,298.23699951171875,297.2597351074219,285.19146728515625,1.0,0.5273560881614685,0.4544010162353515,0.4544010162353515,1.0,1.0,-2.7849154472351074,0.932270884513855,1.8526445627212524,0.3004497289657593,0.9357817769050598,0.9357817769050598,0.0,129.07330322265625,136.0,38923.3984375,0.0,1841.7801513671875,1.0,280.6575622558594,283.1319580078125,292.3501892089844,294.9123840332031,293.1499938964844,293.1499938964844,280.3500061035156,35458.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90112966299057,1.0,0.0,0.0,3.765536069869995,3.765561103820801,9.461214744987956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.6328125,0.0,1661.3646240234375,1895.4371337890625,0.0,3414.112548828125,0.9307931065559388,1.0,0.0,3.0,1.0,0.0
12141480,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.9523128271102904,0.4845519065856933,0.4377850592136383,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.965725600719452,0.5057296752929688,0.4797634780406952,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1941223144531,0.825326144695282,0.3192716240882873,0.2250738888978958,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7933809161186218,0.2825886011123657,0.2702871263027191,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.7087729573249817,0.1984985321760177,0.9066914319992064,285.1937866210937,284.95001220703125,300.1815795898437,289.3022766113281,298.23699951171875,297.2597351074219,285.19146728515625,1.0,0.5273560881614685,0.4544010162353515,0.4544010162353515,1.0,1.0,-2.7849154472351074,0.932270884513855,1.8526445627212524,0.3004497289657593,0.9357817769050598,0.9357817769050598,0.0,129.07330322265625,136.0,38923.3984375,0.0,1841.7801513671875,1.0,280.6575622558594,283.1319580078125,292.3501892089844,294.9123840332031,293.1499938964844,293.1499938964844,280.3500061035156,35458.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90112966299057,1.0,0.0,0.0,3.765536069869995,3.765561103820801,9.461214744987956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.6328125,0.0,1661.3646240234375,1895.4371337890625,0.0,3414.112548828125,0.9307931065559388,1.0,0.0,3.0,1.0,0.0
12141540,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9394999742507936,0.4802539050579071,0.4341784715652466,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9567976593971252,0.5059932470321655,0.4802702665328979,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8181272149085999,0.3189848065376282,0.2250426113605499,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7853929996490479,0.2818726599216461,0.2698507010936737,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.700552225112915,0.1971927434206009,0.9019691944122314,284.9867858886719,284.95001220703125,300.197998046875,289.2901306152344,298.2271728515625,297.2394714355469,284.9845275878906,1.0,0.5287171602249146,0.4538595080375671,0.4538595080375671,1.0,1.0,-2.7749547958374023,0.9272441267967224,1.8477108478546145,0.2973622977733612,0.9345942735671996,0.9345942735671996,0.0,133.20797729492188,139.0,39792.9921875,0.0,1845.984619140625,1.0,280.3571472167969,282.87908935546875,292.32891845703125,294.9439392089844,293.1499938964844,293.1499938964844,280.04998779296875,35723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115967154502868,1.0,0.0,0.0,3.7765536308288574,3.776578903198242,9.516661521047354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.69775390625,0.0,1676.4366455078125,1895.4371337890625,0.0,3511.416259765625,0.9334400296211244,1.0,0.0,3.0,1.0,0.0
12141600,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9394999742507936,0.4802539050579071,0.4341784715652466,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9567976593971252,0.5059932470321655,0.4802702665328979,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8181272149085999,0.3189848065376282,0.2250426113605499,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7853929996490479,0.2818726599216461,0.2698507010936737,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.700552225112915,0.1971927434206009,0.9019691944122314,284.9867858886719,284.95001220703125,300.197998046875,289.2901306152344,298.2271728515625,297.2394714355469,284.9845275878906,1.0,0.5287171602249146,0.4538595080375671,0.4538595080375671,1.0,1.0,-2.7749547958374023,0.9272441267967224,1.8477108478546145,0.2973622977733612,0.9345942735671996,0.9345942735671996,0.0,133.20797729492188,139.0,39792.9921875,0.0,1845.984619140625,1.0,280.3571472167969,282.87908935546875,292.32891845703125,294.9439392089844,293.1499938964844,293.1499938964844,280.04998779296875,35723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115967154502868,1.0,0.0,0.0,3.7765536308288574,3.776578903198242,9.516661521047354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.69775390625,0.0,1676.4366455078125,1895.4371337890625,0.0,3511.416259765625,0.9334400296211244,1.0,0.0,3.0,1.0,0.0
12141660,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9271382093429564,0.4757575988769531,0.4303785264492035,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9481477737426758,0.5059661865234375,0.4804826974868774,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8113217353820801,0.3185360431671142,0.2248834669589996,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7779763340950012,0.2809522151947021,0.2692015171051025,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.692702054977417,0.1956959962844848,0.89628005027771,284.78057861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.21795654296875,297.21923828125,284.7784118652344,1.0,0.5296512842178345,0.4536855518817901,0.4536855518817901,1.0,1.0,-2.762836456298828,0.9221284985542296,1.8407078981399536,0.2946845293045044,0.9306607246398926,0.9306607246398926,0.0,137.0869903564453,142.0,40600.26953125,0.0,1845.609130859375,1.0,280.0570983886719,282.6293029785156,292.3105773925781,294.9752197265625,293.1499938964844,293.1499938964844,279.75,35995.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210012555122375,1.0,0.0,0.0,3.777499914169312,3.777525186538696,9.521430683889776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.18212890625,0.0,1679.665283203125,1895.4371337890625,0.0,3598.395751953125,0.933828353881836,1.0,0.0,3.0,1.0,0.0
12141720,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804260253906,0.9271382093429564,0.4757575988769531,0.4303785264492035,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.9481477737426758,0.5059661865234375,0.4804826974868774,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.8113217353820801,0.3185360431671142,0.2248834669589996,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.7779763340950012,0.2809522151947021,0.2692015171051025,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.692702054977417,0.1956959962844848,0.89628005027771,284.78057861328125,284.95001220703125,300.2142333984375,289.2772216796875,298.21795654296875,297.21923828125,284.7784118652344,1.0,0.5296512842178345,0.4536855518817901,0.4536855518817901,1.0,1.0,-2.762836456298828,0.9221284985542296,1.8407078981399536,0.2946845293045044,0.9306607246398926,0.9306607246398926,0.0,137.0869903564453,142.0,40600.26953125,0.0,1845.609130859375,1.0,280.0570983886719,282.6293029785156,292.3105773925781,294.9752197265625,293.1499938964844,293.1499938964844,279.75,35995.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210012555122375,1.0,0.0,0.0,3.777499914169312,3.777525186538696,9.521430683889776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.18212890625,0.0,1679.665283203125,1895.4371337890625,0.0,3598.395751953125,0.933828353881836,1.0,0.0,3.0,1.0,0.0
12141780,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9155403971672058,0.4711016714572906,0.4264242053031921,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.939835488796234,0.5057258009910583,0.4804720878601074,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.8047323822975159,0.3179863393306732,0.2246398776769638,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7710695862770081,0.2798665165901184,0.2683832943439483,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.685225784778595,0.1940613090991974,0.8898927569389343,284.5762023925781,284.95001220703125,300.2302551269531,289.2635192871094,298.2090148925781,297.1996765136719,284.5740661621094,1.0,0.5302619338035583,0.4535115957260132,0.4535115957260132,1.0,1.0,-2.7491204738616943,0.9164119362831116,1.832708477973938,0.2917785942554474,0.924013078212738,0.924013078212738,0.0,140.7534637451172,145.0,41397.19921875,0.0,1841.7652587890625,1.0,279.7572631835937,282.38641357421875,292.2938537597656,295.0072021484375,293.1499938964844,293.1499938964844,279.45001220703125,36277.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297673106193542,1.0,0.0,0.0,3.768019199371338,3.768044471740722,9.473697559769788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.7021484375,0.0,1670.62451171875,1895.4371337890625,0.0,3679.008056640625,0.9318826794624328,1.0,0.0,3.0,1.0,0.0
12141840,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9155403971672058,0.4711016714572906,0.4264242053031921,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760192871094,0.939835488796234,0.5057258009910583,0.4804720878601074,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.8047323822975159,0.3179863393306732,0.2246398776769638,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.57666015625,0.7710695862770081,0.2798665165901184,0.2683832943439483,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5773620605469,0.685225784778595,0.1940613090991974,0.8898927569389343,284.5762023925781,284.95001220703125,300.2302551269531,289.2635192871094,298.2090148925781,297.1996765136719,284.5740661621094,1.0,0.5302619338035583,0.4535115957260132,0.4535115957260132,1.0,1.0,-2.7491204738616943,0.9164119362831116,1.832708477973938,0.2917785942554474,0.924013078212738,0.924013078212738,0.0,140.7534637451172,145.0,41397.19921875,0.0,1841.7652587890625,1.0,279.7572631835937,282.38641357421875,292.2938537597656,295.0072021484375,293.1499938964844,293.1499938964844,279.45001220703125,36277.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297673106193542,1.0,0.0,0.0,3.768019199371338,3.768044471740722,9.473697559769788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.7021484375,0.0,1670.62451171875,1895.4371337890625,0.0,3679.008056640625,0.9318826794624328,1.0,0.0,3.0,1.0,0.0
12141900,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4286193847656,0.9102714657783508,0.4687486588954925,0.4244588613510132,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4283447265625,0.9359468221664428,0.5055567026138306,0.4804443120956421,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4306335449219,0.8016387820243835,0.3177004754543304,0.2245208770036697,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.7678766250610352,0.2792841792106628,0.2679441571235657,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.43487548828125,0.681708037853241,0.1932151168584823,0.8865739107131958,284.42926025390625,284.95001220703125,300.2381896972656,289.25640869140625,298.2048645019531,297.1905212402344,284.4195861816406,1.0,0.5304824113845825,0.4534246325492859,0.4534246325492859,1.0,1.0,-2.7420663833618164,0.913477063179016,1.8285893201828003,0.2902942299842834,0.9191259741783142,0.9191259741783142,0.0,142.48068237304688,145.0,42222.01171875,0.0,1839.050048828125,1.0,279.4984741210937,282.200927734375,292.31072998046875,295.124755859375,293.1499938964844,293.1499938964844,279.45001220703125,36436.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364005327224731,1.0,0.0,0.0,3.759364128112793,3.759389162063599,9.430225418327608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.4677734375,0.0,1661.64501953125,1895.4371337890625,0.0,3739.66552734375,0.9300107359886168,1.0,0.0,3.0,1.0,0.0
12141960,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3734436035156,0.9050525426864624,0.466322660446167,0.4223486185073852,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3733825683594,0.931886911392212,0.5053020119667053,0.4802844822406769,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37384033203125,0.7984354496002197,0.3173670768737793,0.2243420034646988,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740234375,0.7646005153656006,0.2786456644535064,0.2674263715744018,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.6781029105186462,0.1923250705003738,0.8829922080039978,284.3735656738281,284.95001220703125,300.2460632324219,289.2491455078125,298.2006225585937,297.18096923828125,284.3716125488281,1.0,0.5306300520896912,0.4534172713756561,0.4534172713756561,1.0,1.0,-2.7341973781585693,0.9103792309761048,1.82381808757782,0.2888367772102356,0.9146815538406372,0.9146815538406372,0.0,144.25328063964844,148.0,42184.90234375,0.0,1835.3074951171875,1.0,279.4570617675781,282.1503601074219,292.278564453125,295.0411682128906,293.1499938964844,293.1499938964844,279.1499938964844,36576.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383056163787842,1.0,0.0,0.0,3.74751353263855,3.747538566589356,9.370866109748022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.783203125,0.0,1648.8192138671875,1895.4371337890625,0.0,3757.027099609375,0.927476704120636,1.0,0.0,3.0,1.0,0.0
