time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.895660936832428,0.4614440500736236,0.4181687533855438,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.924264907836914,0.5046865940093994,0.479909598827362,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757507324219,0.7924658060073853,0.3166819512844085,0.2239921689033508,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759338378906,0.7584829330444336,0.2773107886314392,0.2663514018058777,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.6712856292724609,0.1905088871717453,0.8756870031356812,284.1755065917969,284.95001220703125,300.2616577148437,289.2340393066406,298.1927490234375,297.1630554199219,284.1736145019531,1.0,0.5308117270469666,0.4534025192260742,0.4534025192260742,1.0,1.0,-2.718233108520508,0.9041149616241456,1.814118266105652,0.2859046459197998,0.9027366638183594,0.9027366638183594,0.0,147.63890075683594,151.0,42901.6875,0.0,1826.771484375,1.0,279.15771484375,281.9205017089844,292.2610778808594,295.0696716308594,293.1499938964844,293.1499938964844,278.8500061035156,36899.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463964700698853,1.0,0.0,0.0,3.715068817138672,3.7150936126708975,9.209308586832776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.58154296875,0.0,1613.620361328125,1895.4371337890625,0.0,3830.441162109375,0.9204199314117432,1.0,0.0,3.0,1.0,0.0
12142080,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753845214844,0.895660936832428,0.4614440500736236,0.4181687533855438,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.924264907836914,0.5046865940093994,0.479909598827362,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1757507324219,0.7924658060073853,0.3166819512844085,0.2239921689033508,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1759338378906,0.7584829330444336,0.2773107886314392,0.2663514018058777,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.6712856292724609,0.1905088871717453,0.8756870031356812,284.1755065917969,284.95001220703125,300.2616577148437,289.2340393066406,298.1927490234375,297.1630554199219,284.1736145019531,1.0,0.5308117270469666,0.4534025192260742,0.4534025192260742,1.0,1.0,-2.718233108520508,0.9041149616241456,1.814118266105652,0.2859046459197998,0.9027366638183594,0.9027366638183594,0.0,147.63890075683594,151.0,42901.6875,0.0,1826.771484375,1.0,279.15771484375,281.9205017089844,292.2610778808594,295.0696716308594,293.1499938964844,293.1499938964844,278.8500061035156,36899.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463964700698853,1.0,0.0,0.0,3.715068817138672,3.7150936126708975,9.209308586832776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.58154296875,0.0,1613.620361328125,1895.4371337890625,0.0,3830.441162109375,0.9204199314117432,1.0,0.0,3.0,1.0,0.0
12142140,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819641113281,0.8866891264915466,0.4565032124519348,0.4139260947704315,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.917043685913086,0.5039024949073792,0.4793703556060791,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.7868134379386902,0.3159535229206085,0.2236074060201645,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982421875,0.752699613571167,0.2758878171443939,0.2651859819889068,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830322265625,0.6647869944572449,0.1886375546455383,0.8680976629257202,283.9820556640625,284.95001220703125,300.27703857421875,289.2182312011719,298.18536376953125,297.14605712890625,283.9804077148437,1.0,0.5308537483215332,0.4533877670764923,0.4533877670764923,1.0,1.0,-2.7015039920806885,0.8975467085838318,1.8039573431015008,0.2828673720359802,0.8882437944412231,0.8882437944412231,0.0,150.92703247070312,154.0,43549.58984375,0.0,1816.6871337890625,1.0,278.8580322265625,281.6969909667969,292.24249267578125,295.09283447265625,293.1499938964844,293.1499938964844,279.1499938964844,37253.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953889787197113,1.0,0.0,0.0,3.669443607330322,3.669467926025391,8.984496275843412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.3359375,0.0,1564.3382568359375,1895.4371337890625,0.0,3897.93603515625,0.910456359386444,1.0,0.0,3.0,1.0,0.0
12142200,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819641113281,0.8866891264915466,0.4565032124519348,0.4139260947704315,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9819030761719,0.917043685913086,0.5039024949073792,0.4793703556060791,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9822692871094,0.7868134379386902,0.3159535229206085,0.2236074060201645,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.982421875,0.752699613571167,0.2758878171443939,0.2651859819889068,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9830322265625,0.6647869944572449,0.1886375546455383,0.8680976629257202,283.9820556640625,284.95001220703125,300.27703857421875,289.2182312011719,298.18536376953125,297.14605712890625,283.9804077148437,1.0,0.5308537483215332,0.4533877670764923,0.4533877670764923,1.0,1.0,-2.7015039920806885,0.8975467085838318,1.8039573431015008,0.2828673720359802,0.8882437944412231,0.8882437944412231,0.0,150.92703247070312,154.0,43549.58984375,0.0,1816.6871337890625,1.0,278.8580322265625,281.6969909667969,292.24249267578125,295.09283447265625,293.1499938964844,293.1499938964844,279.1499938964844,37253.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953889787197113,1.0,0.0,0.0,3.669443607330322,3.669467926025391,8.984496275843412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.3359375,0.0,1564.3382568359375,1895.4371337890625,0.0,3897.93603515625,0.910456359386444,1.0,0.0,3.0,1.0,0.0
12142260,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.8804308176040649,0.4536540806293487,0.4108726680278778,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.9126352667808532,0.5046650171279907,0.4796862602233886,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.7834019064903259,0.316482663154602,0.2237523645162582,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.7488823533058167,0.2754112184047699,0.2645248174667358,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1574401855469,0.6602095365524292,0.1875019669532776,0.8623075485229492,284.1585998535156,284.95001220703125,300.29217529296875,289.2018127441406,298.1890869140625,297.14471435546875,284.1607666015625,1.0,0.5311068892478943,0.4535051584243774,0.4535051584243774,1.0,1.0,-2.6906235218048096,0.8935446739196777,1.7970789670944214,0.2809807956218719,0.8790706992149353,0.8790706992149353,0.0,153.32928466796875,157.0,42219.875,0.0,1811.3834228515625,1.0,279.1422119140625,281.9234924316406,292.1415710449219,294.8378295898437,293.1499938964844,293.1499938964844,279.45001220703125,37227.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93755441904068,1.0,0.0,0.0,3.6227874755859375,3.6228115558624254,8.757477303333872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.130859375,0.0,1512.2191162109375,1895.4371337890625,0.0,3750.184326171875,0.9000651240348816,1.0,0.0,3.0,1.0,0.0
12142320,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.8804308176040649,0.4536540806293487,0.4108726680278778,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1588134765625,0.9126352667808532,0.5046650171279907,0.4796862602233886,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.7834019064903259,0.316482663154602,0.2237523645162582,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1581420898437,0.7488823533058167,0.2754112184047699,0.2645248174667358,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1574401855469,0.6602095365524292,0.1875019669532776,0.8623075485229492,284.1585998535156,284.95001220703125,300.29217529296875,289.2018127441406,298.1890869140625,297.14471435546875,284.1607666015625,1.0,0.5311068892478943,0.4535051584243774,0.4535051584243774,1.0,1.0,-2.6906235218048096,0.8935446739196777,1.7970789670944214,0.2809807956218719,0.8790706992149353,0.8790706992149353,0.0,153.32928466796875,157.0,42219.875,0.0,1811.3834228515625,1.0,279.1422119140625,281.9234924316406,292.1415710449219,294.8378295898437,293.1499938964844,293.1499938964844,279.45001220703125,37227.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93755441904068,1.0,0.0,0.0,3.6227874755859375,3.6228115558624254,8.757477303333872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.130859375,0.0,1512.2191162109375,1895.4371337890625,0.0,3750.184326171875,0.9000651240348816,1.0,0.0,3.0,1.0,0.0
12142380,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.8774924278259277,0.4524594247341156,0.4095795154571533,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.9116875529289246,0.5069109797477722,0.4815666377544403,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.7829204201698303,0.3182580471038818,0.224848061800003,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.7476341128349304,0.2759847939014435,0.2649086415767669,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36328125,0.6582925319671631,0.187302678823471,0.8607374429702759,284.3647766113281,284.95001220703125,300.3070373535156,289.18475341796875,298.20294189453125,297.1575012207031,284.3674621582031,1.0,0.5321694016456604,0.4536225497722626,0.4536225497722626,1.0,1.0,-2.691211700439453,0.8940369486808777,1.7971746921539309,0.2811383903026581,0.8729091882705688,0.8729091882705688,0.0,154.77182006835938,160.0,41023.5234375,0.0,1818.88818359375,1.0,279.44122314453125,282.17333984375,292.1144104003906,294.71539306640625,293.1499938964844,293.1499938964844,279.75,37052.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201196432113647,1.0,0.0,0.0,3.5826377868652344,3.5826611518859863,8.564442168790265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.05224609375,0.0,1467.237548828125,1895.4371337890625,0.0,3590.262451171875,0.8910083770751953,1.0,0.0,3.0,1.0,0.0
12142440,296.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.36492919921875,0.8774924278259277,0.4524594247341156,0.4095795154571533,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.9116875529289246,0.5069109797477722,0.4815666377544403,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.36444091796875,0.7829204201698303,0.3182580471038818,0.224848061800003,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641967773437,0.7476341128349304,0.2759847939014435,0.2649086415767669,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36328125,0.6582925319671631,0.187302678823471,0.8607374429702759,284.3647766113281,284.95001220703125,300.3070373535156,289.18475341796875,298.20294189453125,297.1575012207031,284.3674621582031,1.0,0.5321694016456604,0.4536225497722626,0.4536225497722626,1.0,1.0,-2.691211700439453,0.8940369486808777,1.7971746921539309,0.2811383903026581,0.8729091882705688,0.8729091882705688,0.0,154.77182006835938,160.0,41023.5234375,0.0,1818.88818359375,1.0,279.44122314453125,282.17333984375,292.1144104003906,294.71539306640625,293.1499938964844,293.1499938964844,279.75,37052.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201196432113647,1.0,0.0,0.0,3.5826377868652344,3.5826611518859863,8.564442168790265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.05224609375,0.0,1467.237548828125,1895.4371337890625,0.0,3590.262451171875,0.8910083770751953,1.0,0.0,3.0,1.0,0.0
12142500,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5129699707031,0.8763748407363892,0.4521373510360718,0.4092023074626922,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5134582519531,0.911591649055481,0.5083144307136536,0.4827990531921386,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5110168457031,0.783043622970581,0.319400429725647,0.2255908101797104,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5099792480469,0.7473454475402832,0.2765020728111267,0.2653390169143677,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.506103515625,0.6577435731887817,0.1874320954084396,0.8610714673995972,284.5123291015625,284.95001220703125,300.3143615722656,289.17596435546875,298.21148681640625,297.1661071777344,284.5229187011719,1.0,0.5330020189285278,0.4536812603473663,0.4536812603473663,1.0,1.0,-2.694047689437866,0.8952761292457581,1.798771619796753,0.2816857099533081,0.8714097142219543,0.8714097142219543,0.0,155.4823760986328,160.0,40143.9296875,0.0,1826.4188232421875,1.0,279.6965637207031,282.36602783203125,292.0863952636719,294.578369140625,293.1499938964844,293.1499938964844,279.75,36918.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910196840763092,1.0,0.0,0.0,3.565772771835327,3.565796136856079,8.483999067721015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.73291015625,0.0,1448.1754150390625,1895.4371337890625,0.0,3498.430419921875,0.8872004151344299,1.0,0.0,3.0,1.0,0.0
12142560,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5761413574219,0.8755730390548706,0.4520012140274048,0.4090712368488312,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762634277344,0.9118096232414246,0.5098943114280701,0.4842602014541626,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5756530761719,0.7834575772285461,0.3207029998302459,0.2264788150787353,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5754089355469,0.7473142147064209,0.2771616578102112,0.2659370005130768,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744934082031,0.6574867367744446,0.1877008229494094,0.8621350526809692,284.57598876953125,284.95001220703125,300.3216247558594,289.16705322265625,298.2208557128906,297.1762390136719,284.57867431640625,1.0,0.5340400338172913,0.4536197781562805,0.4536197781562805,1.0,1.0,-2.698707342147827,0.8969952464103699,1.8017120361328125,0.2823200821876526,0.8695981502532959,0.8695981502532959,0.0,156.16232299804688,163.0,40047.16015625,0.0,1836.580078125,1.0,279.7413330078125,282.431396484375,292.10906982421875,294.642333984375,293.1499938964844,293.1499938964844,280.04998779296875,36793.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057365655899048,1.0,0.0,0.0,3.552052021026612,3.552075147628784,8.418833772338985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.22509765625,0.0,1432.679931640625,1895.4371337890625,0.0,3456.995849609375,0.8840188384056091,1.0,0.0,3.0,1.0,0.0
12142620,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8738921880722046,0.4519872367382049,0.4090155661106109,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.912135124206543,0.5133057832717896,0.4874184727668762,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7842812538146973,0.3235667943954468,0.2284394800662994,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7472695708274841,0.2787105739116668,0.2673660516738891,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.6571097373962402,0.1884796917438507,0.8654691576957703,284.7846984863281,284.95001220703125,300.3359680175781,289.1488037109375,298.2401733398437,297.197265625,284.78741455078125,1.0,0.5365825891494751,0.4534968435764313,0.4534968435764313,1.0,1.0,-2.710512399673462,0.9013686776161194,1.8091437816619875,0.2840312421321869,0.8690574765205383,0.8690574765205383,0.0,157.7936553955078,166.0,39185.2890625,0.0,1862.038330078125,1.0,280.0406494140625,282.68701171875,292.1054077148437,294.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,36488.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944249153137207,1.0,0.0,0.0,3.5328664779663086,3.532889604568481,8.328134981638868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.82080078125,0.0,1410.2532958984375,1895.4371337890625,0.0,3351.563232421875,0.8795286417007446,1.0,0.0,3.0,1.0,0.0
12142680,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78485107421875,0.8738921880722046,0.4519872367382049,0.4090155661106109,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.912135124206543,0.5133057832717896,0.4874184727668762,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.7842812538146973,0.3235667943954468,0.2284394800662994,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7472695708274841,0.2787105739116668,0.2673660516738891,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.6571097373962402,0.1884796917438507,0.8654691576957703,284.7846984863281,284.95001220703125,300.3359680175781,289.1488037109375,298.2401733398437,297.197265625,284.78741455078125,1.0,0.5365825891494751,0.4534968435764313,0.4534968435764313,1.0,1.0,-2.710512399673462,0.9013686776161194,1.8091437816619875,0.2840312421321869,0.8690574765205383,0.8690574765205383,0.0,157.7936553955078,166.0,39185.2890625,0.0,1862.038330078125,1.0,280.0406494140625,282.68701171875,292.1054077148437,294.58447265625,293.1499938964844,293.1499938964844,280.3500061035156,36488.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944249153137207,1.0,0.0,0.0,3.5328664779663086,3.532889604568481,8.328134981638868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.82080078125,0.0,1410.2532958984375,1895.4371337890625,0.0,3351.563232421875,0.8795286417007446,1.0,0.0,3.0,1.0,0.0
12142740,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.872218906879425,0.4522953331470489,0.409271091222763,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9123960137367249,0.5170053243637085,0.4908764362335205,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7851497530937195,0.3267321586608886,0.2306295037269592,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7472719550132751,0.2805103063583374,0.2690603733062744,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6568904519081116,0.1895122826099395,0.8700892329216003,284.9905700683594,284.95001220703125,300.3500061035156,289.1300048828125,298.260009765625,297.2189636230469,284.9931640625,1.0,0.5396501421928406,0.453373908996582,0.453373908996582,1.0,1.0,-2.7251925468444824,0.9068596363067628,1.8183327913284304,0.2862815260887146,0.8712438344955444,0.8712438344955444,0.0,159.71502685546875,169.0,38380.78125,0.0,1893.4703369140625,1.0,280.3404846191406,282.9377746582031,292.0956115722656,294.52557373046875,293.1499938964844,293.1499938964844,280.6499938964844,36160.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848936557769775,1.0,0.0,0.0,3.5259783267974854,3.526001214981079,8.295691600324062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.25390625,0.0,1400.679443359375,1895.4371337890625,0.0,3262.4228515625,0.8777528405189514,1.0,0.0,3.0,1.0,0.0
12142800,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.872218906879425,0.4522953331470489,0.409271091222763,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9123960137367249,0.5170053243637085,0.4908764362335205,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7851497530937195,0.3267321586608886,0.2306295037269592,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7472719550132751,0.2805103063583374,0.2690603733062744,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6568904519081116,0.1895122826099395,0.8700892329216003,284.9905700683594,284.95001220703125,300.3500061035156,289.1300048828125,298.260009765625,297.2189636230469,284.9931640625,1.0,0.5396501421928406,0.453373908996582,0.453373908996582,1.0,1.0,-2.7251925468444824,0.9068596363067628,1.8183327913284304,0.2862815260887146,0.8712438344955444,0.8712438344955444,0.0,159.71502685546875,169.0,38380.78125,0.0,1893.4703369140625,1.0,280.3404846191406,282.9377746582031,292.0956115722656,294.52557373046875,293.1499938964844,293.1499938964844,280.6499938964844,36160.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848936557769775,1.0,0.0,0.0,3.5259783267974854,3.526001214981079,8.295691600324062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.25390625,0.0,1400.679443359375,1895.4371337890625,0.0,3262.4228515625,0.8777528405189514,1.0,0.0,3.0,1.0,0.0
12142860,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8789597153663635,0.4569485485553741,0.4124802649021148,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.9223719239234924,0.5252158641815186,0.4975216686725616,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7945477962493896,0.3344930112361908,0.2352311909198761,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.7553248405456543,0.2869953513145447,0.2740598618984222,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.6656913161277771,0.1954409480094909,0.8910354375839233,285.2230834960937,284.95001220703125,300.3634338378906,289.107666015625,298.307861328125,297.28076171875,285.2274169921875,1.0,0.544848620891571,0.4528895318508148,0.4528895318508148,1.0,1.0,-2.77370834350586,0.9248701930046082,1.8488380908966064,0.29317107796669,0.8766502737998962,0.8766502737998962,0.0,158.1640167236328,172.0,37996.08984375,0.0,1962.135009765625,1.0,280.6407775878906,283.2059936523437,292.0835876464844,294.47955322265625,293.1499938964844,293.1499938964844,280.95001220703125,35802.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877151370048523,1.0,0.0,0.0,3.5322444438934326,3.5322673320770264,8.325202998094028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.78955078125,0.0,1404.632080078125,1895.4371337890625,0.0,3189.878662109375,0.8788893222808838,1.0,0.0,3.0,1.0,0.0
12142920,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8789597153663635,0.4569485485553741,0.4124802649021148,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235107421875,0.9223719239234924,0.5252158641815186,0.4975216686725616,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226257324219,0.7945477962493896,0.3344930112361908,0.2352311909198761,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.7553248405456543,0.2869953513145447,0.2740598618984222,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.6656913161277771,0.1954409480094909,0.8910354375839233,285.2230834960937,284.95001220703125,300.3634338378906,289.107666015625,298.307861328125,297.28076171875,285.2274169921875,1.0,0.544848620891571,0.4528895318508148,0.4528895318508148,1.0,1.0,-2.77370834350586,0.9248701930046082,1.8488380908966064,0.29317107796669,0.8766502737998962,0.8766502737998962,0.0,158.1640167236328,172.0,37996.08984375,0.0,1962.135009765625,1.0,280.6407775878906,283.2059936523437,292.0835876464844,294.47955322265625,293.1499938964844,293.1499938964844,280.95001220703125,35802.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877151370048523,1.0,0.0,0.0,3.5322444438934326,3.5322673320770264,8.325202998094028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.78955078125,0.0,1404.632080078125,1895.4371337890625,0.0,3189.878662109375,0.8788893222808838,1.0,0.0,3.0,1.0,0.0
12142980,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.8826031684875488,0.4600256383419037,0.4154244363307953,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.9288761019706726,0.5319342613220215,0.5040368437767029,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.801131546497345,0.3407487273216247,0.2397476583719253,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7610063552856445,0.2919727563858032,0.2789965271949768,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.6724278330802917,0.1999551057815551,0.9124394059181212,285.4554138183594,284.95001220703125,300.3759155273437,289.0791015625,298.3406677246094,297.3210754394531,285.4595031738281,1.0,0.551358163356781,0.4524051547050476,0.4524051547050476,1.0,1.0,-2.8221700191497803,0.942726731300354,1.879443407058716,0.3005421459674835,0.8852190971374512,0.8852190971374512,0.0,158.8688507080078,175.0,37682.5703125,0.0,2043.5244140625,1.0,280.9407653808594,283.4705810546875,292.07012939453125,294.447509765625,293.1499938964844,293.1499938964844,281.25,35436.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726490139961243,1.0,0.0,0.0,3.552481412887573,3.552504301071167,8.420869335168391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.04248046875,0.0,1423.25048828125,1895.4371337890625,0.0,3147.658203125,0.8831251859664917,1.0,0.0,3.0,1.0,0.0
12143040,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4555969238281,0.8826031684875488,0.4600256383419037,0.4154244363307953,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.455810546875,0.9288761019706726,0.5319342613220215,0.5040368437767029,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549865722656,0.801131546497345,0.3407487273216247,0.2397476583719253,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546203613281,0.7610063552856445,0.2919727563858032,0.2789965271949768,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.6724278330802917,0.1999551057815551,0.9124394059181212,285.4554138183594,284.95001220703125,300.3759155273437,289.0791015625,298.3406677246094,297.3210754394531,285.4595031738281,1.0,0.551358163356781,0.4524051547050476,0.4524051547050476,1.0,1.0,-2.8221700191497803,0.942726731300354,1.879443407058716,0.3005421459674835,0.8852190971374512,0.8852190971374512,0.0,158.8688507080078,175.0,37682.5703125,0.0,2043.5244140625,1.0,280.9407653808594,283.4705810546875,292.07012939453125,294.447509765625,293.1499938964844,293.1499938964844,281.25,35436.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726490139961243,1.0,0.0,0.0,3.552481412887573,3.552504301071167,8.420869335168391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5385.04248046875,0.0,1423.25048828125,1895.4371337890625,0.0,3147.658203125,0.8831251859664917,1.0,0.0,3.0,1.0,0.0
12143100,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6118469238281,0.8829250335693359,0.4613403379917145,0.4166136682033539,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61248779296875,0.9303391575813292,0.5350334048271179,0.506984293460846,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.8029563426971436,0.3436132669448852,0.2417778223752975,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6091003417969,0.7624692916870117,0.2941516935825348,0.2811260819435119,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053771972656,0.6743460297584534,0.2018754035234451,0.9214891791343688,285.6114196777344,284.95001220703125,300.3818359375,289.0626220703125,298.3536682128906,297.33660888671875,285.6221008300781,1.0,0.5546898245811462,0.4521629512310028,0.4521629512310028,1.0,1.0,-2.8430206775665283,0.9503175616264344,1.8927031755447388,0.3036290109157562,0.8911333084106445,0.8911333084106445,0.0,160.0330352783203,175.0,37174.234375,0.0,2083.451904296875,1.0,281.1965637207031,283.6662902832031,292.0337829589844,294.3327941894531,293.1499938964844,293.1499938964844,281.25,35250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688326478004456,1.0,0.0,0.0,3.567230463027954,3.567253589630127,8.490937375427166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.73876953125,0.0,1437.5411376953125,1895.4371337890625,0.0,3111.860107421875,0.8863163590431213,1.0,0.0,3.0,1.0,0.0
12143160,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6764831542969,0.8830277323722839,0.4626561403274536,0.4178595542907715,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766357421875,0.9314839839935304,0.5380991697311401,0.5099361538887024,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67608642578125,0.8045112490653992,0.3464347422122955,0.2437926679849624,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6758117675781,0.7636446952819824,0.2962489426136017,0.283184140920639,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.6759112477302551,0.2036827504634857,0.9300108551979064,285.6763610839844,284.95001220703125,300.38751220703125,289.0447082519531,298.3647766113281,297.3510131835937,285.6790771484375,1.0,0.5580408573150635,0.4514746963977813,0.4514746963977813,1.0,1.0,-2.8632047176361084,0.9567230343818665,1.9064817428588867,0.3056676685810089,0.8966780304908752,0.8966780304908752,0.0,161.3634796142578,178.0,37338.8046875,0.0,2123.587158203125,1.0,281.240966796875,283.72607421875,292.0452575683594,294.406494140625,293.1499938964844,293.1499938964844,281.54998779296875,35100.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701444268226624,1.0,0.0,0.0,3.585359811782837,3.5853829383850098,8.577461585446144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.94482421875,0.0,1455.822265625,1895.4371337890625,0.0,3124.165283203125,0.8902184963226318,1.0,0.0,3.0,1.0,0.0
12143220,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.882452666759491,0.4652159512042999,0.4202023148536682,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9327991604804992,0.5441015958786011,0.5156437754631042,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.806810200214386,0.3519611954689026,0.2476938664913177,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.7651907205581665,0.3002450466156006,0.2870576977729797,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6781074404716492,0.2070299386978149,0.945633590221405,285.8866271972656,284.95001220703125,300.3981628417969,289.0048828125,298.3837890625,297.3758850097656,285.888916015625,1.0,0.5646575093269348,0.4500981569290161,0.4500981569290161,1.0,1.0,-2.9010047912597656,0.9683364033699036,1.9326683282852173,0.3091260492801666,0.9108715653419496,0.9108715653419496,0.0,164.43653869628906,181.0,36969.234375,0.0,2202.959716796875,1.0,281.54119873046875,283.9725646972656,292.0086669921875,294.3505554199219,293.1499938964844,293.1499938964844,281.25,34809.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868125319480896,1.0,0.0,0.0,3.629115343093872,3.629138946533203,8.788097147771623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.80517578125,0.0,1501.2020263671875,1895.4371337890625,0.0,3105.224609375,0.8997970223426819,1.0,0.0,3.0,1.0,0.0
12143280,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88671875,0.882452666759491,0.4652159512042999,0.4202023148536682,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8868408203125,0.9327991604804992,0.5441015958786011,0.5156437754631042,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.806810200214386,0.3519611954689026,0.2476938664913177,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.7651907205581665,0.3002450466156006,0.2870576977729797,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.6781074404716492,0.2070299386978149,0.945633590221405,285.8866271972656,284.95001220703125,300.3981628417969,289.0048828125,298.3837890625,297.3758850097656,285.888916015625,1.0,0.5646575093269348,0.4500981569290161,0.4500981569290161,1.0,1.0,-2.9010047912597656,0.9683364033699036,1.9326683282852173,0.3091260492801666,0.9108715653419496,0.9108715653419496,0.0,164.43653869628906,181.0,36969.234375,0.0,2202.959716796875,1.0,281.54119873046875,283.9725646972656,292.0086669921875,294.3505554199219,293.1499938964844,293.1499938964844,281.25,34809.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868125319480896,1.0,0.0,0.0,3.629115343093872,3.629138946533203,8.788097147771623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.80517578125,0.0,1501.2020263671875,1895.4371337890625,0.0,3105.224609375,0.8997970223426819,1.0,0.0,3.0,1.0,0.0
12143340,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8791689872741699,0.465551495552063,0.4212705194950104,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9311121702194214,0.5482240915298462,0.5202168226242065,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8067027926445007,0.356046050786972,0.2509580552577972,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7645049691200256,0.3030101656913757,0.2901720702648163,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.6780089735984802,0.2093335092067718,0.9580804109573364,285.7220153808594,284.95001220703125,300.4078674316406,288.9600524902344,298.3882751464844,297.3803405761719,285.7206726074219,1.0,0.5707994103431702,0.4487216174602508,0.4487216174602508,1.0,1.0,-2.930429220199585,0.9766019582748412,1.953827261924744,0.3112932741641998,0.9198519587516784,0.9198519587516784,0.0,168.5828094482422,184.0,38172.8203125,0.0,2274.7685546875,1.0,281.2579650878906,283.7466125488281,292.0545349121094,294.54718017578125,293.1499938964844,293.1499938964844,280.95001220703125,34888.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919117450714111,1.0,0.0,0.0,3.6712825298309326,3.6713063716888414,8.993503115561907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.74267578125,0.0,1548.611083984375,1895.4371337890625,0.0,3328.081298828125,0.9092689156532288,1.0,0.0,3.0,1.0,0.0
12143400,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72198486328125,0.8791689872741699,0.465551495552063,0.4212705194950104,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218933105469,0.9311121702194214,0.5482240915298462,0.5202168226242065,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72216796875,0.8067027926445007,0.356046050786972,0.2509580552577972,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.7645049691200256,0.3030101656913757,0.2901720702648163,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.6780089735984802,0.2093335092067718,0.9580804109573364,285.7220153808594,284.95001220703125,300.4078674316406,288.9600524902344,298.3882751464844,297.3803405761719,285.7206726074219,1.0,0.5707994103431702,0.4487216174602508,0.4487216174602508,1.0,1.0,-2.930429220199585,0.9766019582748412,1.953827261924744,0.3112932741641998,0.9198519587516784,0.9198519587516784,0.0,168.5828094482422,184.0,38172.8203125,0.0,2274.7685546875,1.0,281.2579650878906,283.7466125488281,292.0545349121094,294.54718017578125,293.1499938964844,293.1499938964844,280.95001220703125,34888.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919117450714111,1.0,0.0,0.0,3.6712825298309326,3.6713063716888414,8.993503115561907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.74267578125,0.0,1548.611083984375,1895.4371337890625,0.0,3328.081298828125,0.9092689156532288,1.0,0.0,3.0,1.0,0.0
12143460,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.8726087808609009,0.4640308022499084,0.4204061627388,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.925730526447296,0.5505473613739014,0.5229231119155884,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8035885095596313,0.3587311804294586,0.2531589865684509,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.7610118985176086,0.3044576048851013,0.2919872999191284,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.6749411225318909,0.2104227989912033,0.9650571942329408,285.5241394042969,284.95001220703125,300.4166564941406,288.9106140136719,298.3807067871094,297.3677673339844,285.5223388671875,1.0,0.5757951736450195,0.4475113451480865,0.4475113451480865,1.0,1.0,-2.945868730545044,0.9797752499580384,1.9660935401916504,0.311443418264389,0.925893008708954,0.925893008708954,0.0,173.81488037109375,187.0,39237.09765625,0.0,2328.32470703125,1.0,280.9580993652344,283.4923400878906,292.0040283203125,294.5864562988281,293.1499938964844,293.1499938964844,280.6499938964844,35078.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142469167709352,1.0,0.0,0.0,3.70619797706604,3.706222295761109,9.165380561171332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1943359375,0.0,1589.5975341796875,1895.4371337890625,0.0,3535.97412109375,0.917222023010254,1.0,0.0,3.0,1.0,0.0
12143520,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.8726087808609009,0.4640308022499084,0.4204061627388,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5239562988281,0.925730526447296,0.5505473613739014,0.5229231119155884,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5243530273437,0.8035885095596313,0.3587311804294586,0.2531589865684509,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245361328125,0.7610118985176086,0.3044576048851013,0.2919872999191284,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.6749411225318909,0.2104227989912033,0.9650571942329408,285.5241394042969,284.95001220703125,300.4166564941406,288.9106140136719,298.3807067871094,297.3677673339844,285.5223388671875,1.0,0.5757951736450195,0.4475113451480865,0.4475113451480865,1.0,1.0,-2.945868730545044,0.9797752499580384,1.9660935401916504,0.311443418264389,0.925893008708954,0.925893008708954,0.0,173.81488037109375,187.0,39237.09765625,0.0,2328.32470703125,1.0,280.9580993652344,283.4923400878906,292.0040283203125,294.5864562988281,293.1499938964844,293.1499938964844,280.6499938964844,35078.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142469167709352,1.0,0.0,0.0,3.70619797706604,3.706222295761109,9.165380561171332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1943359375,0.0,1589.5975341796875,1895.4371337890625,0.0,3535.97412109375,0.917222023010254,1.0,0.0,3.0,1.0,0.0
12143580,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.8653624653816223,0.4616928994655609,0.4186531603336334,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.9194511771202089,0.5519131422042847,0.5245872139930725,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.7996367812156677,0.360679417848587,0.2547633647918701,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.7566881775856018,0.3051152527332306,0.2929628193378448,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.6707674860954285,0.2107059508562088,0.9680517315864564,285.32196044921875,284.95001220703125,300.4245300292969,288.8570251464844,298.3677062988281,297.3482666015625,285.32000732421875,1.0,0.5796723365783691,0.4463011026382446,0.4463011026382446,1.0,1.0,-2.952470064163208,0.979530394077301,1.972939729690552,0.3101021647453308,0.9291927814483644,0.9291927814483644,0.0,179.0511474609375,190.0,40237.80078125,0.0,2366.49169921875,1.0,280.65777587890625,283.2381896972656,291.92828369140625,294.575439453125,293.1499938964844,293.1499938964844,280.3500061035156,35312.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312496185302734,1.0,0.0,0.0,3.732422828674317,3.732447624206543,9.295547442889074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.66015625,0.0,1621.5545654296875,1895.4371337890625,0.0,3692.590087890625,0.9232616424560548,1.0,0.0,3.0,1.0,0.0
12143640,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.8653624653816223,0.4616928994655609,0.4186531603336334,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.9194511771202089,0.5519131422042847,0.5245872139930725,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221435546875,0.7996367812156677,0.360679417848587,0.2547633647918701,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.7566881775856018,0.3051152527332306,0.2929628193378448,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230285644531,0.6707674860954285,0.2107059508562088,0.9680517315864564,285.32196044921875,284.95001220703125,300.4245300292969,288.8570251464844,298.3677062988281,297.3482666015625,285.32000732421875,1.0,0.5796723365783691,0.4463011026382446,0.4463011026382446,1.0,1.0,-2.952470064163208,0.979530394077301,1.972939729690552,0.3101021647453308,0.9291927814483644,0.9291927814483644,0.0,179.0511474609375,190.0,40237.80078125,0.0,2366.49169921875,1.0,280.65777587890625,283.2381896972656,291.92828369140625,294.575439453125,293.1499938964844,293.1499938964844,280.3500061035156,35312.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312496185302734,1.0,0.0,0.0,3.732422828674317,3.732447624206543,9.295547442889074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.66015625,0.0,1621.5545654296875,1895.4371337890625,0.0,3692.590087890625,0.9232616424560548,1.0,0.0,3.0,1.0,0.0
12143700,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8619334101676941,0.4603824913501739,0.4176583290100097,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9164988994598388,0.5523952841758728,0.525227427482605,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.177978515625,0.7977582216262817,0.3615077435970306,0.2554591596126556,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.7545904517173767,0.3052685558795929,0.2932705581188202,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.6686497330665588,0.2106563150882721,0.968594491481781,285.17706298828125,284.95001220703125,300.4281311035156,288.8287658691406,298.3604736328125,297.3377380371094,285.1683044433594,1.0,0.5812684297561646,0.4456959664821625,0.4456959664821625,1.0,1.0,-2.9539051055908203,0.9786847829818726,1.9752202033996584,0.3091121017932892,0.929304301738739,0.929304301738739,0.0,181.4828186035156,190.0,41148.97265625,0.0,2381.329833984375,1.0,280.39910888671875,283.04595947265625,291.9164123535156,294.6686096191406,293.1499938964844,293.1499938964844,280.3500061035156,35447.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940817654132843,1.0,0.0,0.0,3.742227077484131,3.742251873016357,9.344445857095708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.58154296875,0.0,1633.9774169921875,1895.4371337890625,0.0,3779.877197265625,0.9255225658416748,1.0,0.0,3.0,1.0,0.0
12143760,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1216735839844,0.858420729637146,0.4589523375034332,0.4164709150791168,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215209960937,0.913463532924652,0.5527287721633911,0.5256578922271729,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.7957706451416016,0.362230122089386,0.2560411095619201,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.7523953318595886,0.3053033947944641,0.2934277355670929,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.6663951873779297,0.2104854732751846,0.968463659286499,285.1217346191406,284.95001220703125,300.4314880371094,288.7996520996094,298.3529968261719,297.3263854980469,285.1197814941406,1.0,0.5826452970504761,0.4453319609165191,0.4453319609165191,1.0,1.0,-2.953728675842285,0.97773414850235,1.9759944677352903,0.3083801567554474,0.929853618144989,0.929853618144989,0.0,183.88804626464844,193.0,41238.1640625,0.0,2393.1318359375,1.0,280.3571472167969,282.98944091796875,291.8569641113281,294.5639343261719,293.1499938964844,293.1499938964844,280.04998779296875,35562.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452196955680848,1.0,0.0,0.0,3.7493996620178223,3.749424695968628,9.38030098041054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.822265625,0.0,1643.2281494140625,1895.4371337890625,0.0,3819.796875,0.9272374510765076,1.0,0.0,3.0,1.0,0.0
12143820,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8519099950790405,0.4559183716773987,0.4139932692050934,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9079988598823548,0.5531318783760071,0.526302695274353,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.792159378528595,0.3635105490684509,0.25710329413414,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7483076453208923,0.3051643073558807,0.293544590473175,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6620793342590332,0.2099242359399795,0.9671390056610109,284.92095947265625,284.95001220703125,300.4375,288.73895263671875,298.3378295898437,297.3036499023437,284.91900634765625,1.0,0.5849271416664124,0.4446040093898773,0.4446040093898773,1.0,1.0,-2.9513542652130127,0.9751269817352296,1.9762271642684937,0.3066505789756775,0.9278287887573242,0.9278287887573242,0.0,188.3119659423828,196.0,42158.8828125,0.0,2411.11767578125,1.0,280.0572814941406,282.7429504394531,291.78826904296875,294.5519104003906,293.1499938964844,293.1499938964844,279.75,35822.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576770663261414,1.0,0.0,0.0,3.756733655929565,3.756758689880371,9.417033197678392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.26708984375,0.0,1653.8216552734375,1895.4371337890625,0.0,3931.852294921875,0.929053008556366,1.0,0.0,3.0,1.0,0.0
