time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8519099950790405,0.4559183716773987,0.4139932692050934,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.9079988598823548,0.5531318783760071,0.526302695274353,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.792159378528595,0.3635105490684509,0.25710329413414,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.7483076453208923,0.3051643073558807,0.293544590473175,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.6620793342590332,0.2099242359399795,0.9671390056610109,284.92095947265625,284.95001220703125,300.4375,288.73895263671875,298.3378295898437,297.3036499023437,284.91900634765625,1.0,0.5849271416664124,0.4446040093898773,0.4446040093898773,1.0,1.0,-2.9513542652130127,0.9751269817352296,1.9762271642684937,0.3066505789756775,0.9278287887573242,0.9278287887573242,0.0,188.3119659423828,196.0,42158.8828125,0.0,2411.11767578125,1.0,280.0572814941406,282.7429504394531,291.78826904296875,294.5519104003906,293.1499938964844,293.1499938964844,279.75,35822.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576770663261414,1.0,0.0,0.0,3.756733655929565,3.756758689880371,9.417033197678392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.26708984375,0.0,1653.8216552734375,1895.4371337890625,0.0,3931.852294921875,0.929053008556366,1.0,0.0,3.0,1.0,0.0
12143940,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.8457851409912109,0.4526516795158386,0.4112925827503204,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.903070628643036,0.5531941056251526,0.5266090035438538,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7887988686561584,0.3645908236503601,0.2580115497112274,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7444279193878174,0.304776519536972,0.2934044599533081,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.6578848361968994,0.2091191411018371,0.9645912051200868,284.7205505371094,284.95001220703125,300.4425964355469,288.67535400390625,298.3221130371094,297.2809143066406,284.7185974121094,1.0,0.5866863131523132,0.4438760280609131,0.4438760280609131,1.0,1.0,-2.9463398456573486,0.9715072512626648,1.974832534790039,0.3044963479042053,0.9231272339820862,0.9231272339820862,0.0,192.39195251464844,184.0,43010.40625,0.0,2422.549072265625,1.0,279.7575378417969,282.499267578125,291.7198791503906,294.5362854003906,293.1499938964844,293.1499938964844,279.45001220703125,36093.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692373871803284,1.0,0.0,0.0,3.754014730453491,3.754039764404297,9.403407261743268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.88037109375,0.0,1652.7205810546875,1895.4371337890625,0.0,4034.488037109375,0.928620457649231,1.0,0.0,3.0,1.0,0.0
12144000,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.8457851409912109,0.4526516795158386,0.4112925827503204,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203674316406,0.903070628643036,0.5531941056251526,0.5266090035438538,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.7887988686561584,0.3645908236503601,0.2580115497112274,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.720947265625,0.7444279193878174,0.304776519536972,0.2934044599533081,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216186523437,0.6578848361968994,0.2091191411018371,0.9645912051200868,284.7205505371094,284.95001220703125,300.4425964355469,288.67535400390625,298.3221130371094,297.2809143066406,284.7185974121094,1.0,0.5866863131523132,0.4438760280609131,0.4438760280609131,1.0,1.0,-2.9463398456573486,0.9715072512626648,1.974832534790039,0.3044963479042053,0.9231272339820862,0.9231272339820862,0.0,192.39195251464844,184.0,43010.40625,0.0,2422.549072265625,1.0,279.7575378417969,282.499267578125,291.7198791503906,294.5362854003906,293.1499938964844,293.1499938964844,279.45001220703125,36093.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692373871803284,1.0,0.0,0.0,3.754014730453491,3.754039764404297,9.403407261743268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.88037109375,0.0,1652.7205810546875,1895.4371337890625,0.0,4034.488037109375,0.928620457649231,1.0,0.0,3.0,1.0,0.0
12144060,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51959228515625,0.8459711670875549,0.4492150843143463,0.4081797897815704,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.905556321144104,0.5529712438583374,0.5263776183128357,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198059082031,0.7916855216026306,0.3655315935611725,0.2586212754249573,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.7459061741828918,0.304201602935791,0.2928154468536377,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.6586689352989197,0.2081457823514938,0.9599799513816832,284.5196228027344,284.95001220703125,300.4467468261719,288.6092834472656,298.3067932128906,297.2587585449219,284.51763916015625,1.0,0.5836161375045776,0.4433844983577728,0.4433844983577728,1.0,1.0,-2.936807870864868,0.966681182384491,1.9701266288757324,0.3021781146526336,0.915744125843048,0.915744125843048,0.0,189.8099670410156,172.0,43772.89453125,0.0,2392.36474609375,1.0,279.4576110839844,282.2576599121094,291.6500244140625,294.5151062011719,293.1499938964844,293.1499938964844,279.1499938964844,36379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800410270690918,1.0,0.0,0.0,3.7407383918762207,3.7407631874084473,9.33701244321128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.7236328125,0.0,1639.3955078125,1895.4371337890625,0.0,4129.080078125,0.9258288741111756,1.0,0.0,3.0,1.0,0.0
12144120,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51959228515625,0.8459711670875549,0.4492150843143463,0.4081797897815704,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194396972656,0.905556321144104,0.5529712438583374,0.5263776183128357,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198059082031,0.7916855216026306,0.3655315935611725,0.2586212754249573,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5200500488281,0.7459061741828918,0.304201602935791,0.2928154468536377,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.52069091796875,0.6586689352989197,0.2081457823514938,0.9599799513816832,284.5196228027344,284.95001220703125,300.4467468261719,288.6092834472656,298.3067932128906,297.2587585449219,284.51763916015625,1.0,0.5836161375045776,0.4433844983577728,0.4433844983577728,1.0,1.0,-2.936807870864868,0.966681182384491,1.9701266288757324,0.3021781146526336,0.915744125843048,0.915744125843048,0.0,189.8099670410156,172.0,43772.89453125,0.0,2392.36474609375,1.0,279.4576110839844,282.2576599121094,291.6500244140625,294.5151062011719,293.1499938964844,293.1499938964844,279.1499938964844,36379.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800410270690918,1.0,0.0,0.0,3.7407383918762207,3.7407631874084473,9.33701244321128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.7236328125,0.0,1639.3955078125,1895.4371337890625,0.0,4129.080078125,0.9258288741111756,1.0,0.0,3.0,1.0,0.0
12144180,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.8501426577568054,0.4456750750541687,0.4048161208629608,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.913051187992096,0.5525213479995728,0.52576744556427,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.7985885739326477,0.3663981556892395,0.259056031703949,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.7508301734924316,0.3035054504871368,0.291944682598114,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.6626447439193726,0.2070835530757904,0.9541618824005128,284.3202514648437,284.95001220703125,300.45001220703125,288.54119873046875,298.291748046875,297.23779296875,284.318359375,1.0,0.5780529379844666,0.4428929686546325,0.4428929686546325,1.0,1.0,-2.924516439437866,0.9608218669891356,1.96369469165802,0.2994037270545959,0.9057106375694276,0.9057106375694276,0.0,183.1897888183593,160.0,44458.83984375,0.0,2337.29150390625,1.0,279.1577453613281,282.0202331542969,291.5780944824219,294.4869079589844,293.1499938964844,293.1499938964844,278.8500061035156,36687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900419116020204,1.0,0.0,0.0,3.716085910797119,3.7161107063293457,9.214352303388296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.33203125,0.0,1613.1785888671875,1895.4371337890625,0.0,4215.3818359375,0.920507311820984,1.0,0.0,3.0,1.0,0.0
12144240,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3202209472656,0.8501426577568054,0.4456750750541687,0.4048161208629608,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.320068359375,0.913051187992096,0.5525213479995728,0.52576744556427,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3204345703125,0.7985885739326477,0.3663981556892395,0.259056031703949,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.7508301734924316,0.3035054504871368,0.291944682598114,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3212890625,0.6626447439193726,0.2070835530757904,0.9541618824005128,284.3202514648437,284.95001220703125,300.45001220703125,288.54119873046875,298.291748046875,297.23779296875,284.318359375,1.0,0.5780529379844666,0.4428929686546325,0.4428929686546325,1.0,1.0,-2.924516439437866,0.9608218669891356,1.96369469165802,0.2994037270545959,0.9057106375694276,0.9057106375694276,0.0,183.1897888183593,160.0,44458.83984375,0.0,2337.29150390625,1.0,279.1577453613281,282.0202331542969,291.5780944824219,294.4869079589844,293.1499938964844,293.1499938964844,278.8500061035156,36687.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900419116020204,1.0,0.0,0.0,3.716085910797119,3.7161107063293457,9.214352303388296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.33203125,0.0,1613.1785888671875,1895.4371337890625,0.0,4215.3818359375,0.920507311820984,1.0,0.0,3.0,1.0,0.0
12144300,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1763000488281,0.8533885478973389,0.4438964426517486,0.4031306207180023,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755065917969,0.918379843235016,0.5522407293319702,0.5254040360450745,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1771850585937,0.8031851649284363,0.3668279945850372,0.2592614293098449,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1782531738281,0.7543042898178101,0.3031344413757324,0.2914653122425079,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1813049316406,0.6655657291412354,0.2065415680408477,0.9510635137557985,284.1764221191406,284.95001220703125,300.4512634277344,288.5065002441406,298.2846069335937,297.22808837890625,284.1677551269531,1.0,0.5746726393699646,0.4426471889019012,0.4426471889019012,1.0,1.0,-2.918001174926758,0.957752525806427,1.960248589515686,0.2979511320590973,0.8991625308990479,0.8991625308990479,0.0,178.9451141357422,160.0,45164.8828125,0.0,2304.61328125,1.0,278.8998718261719,281.83599853515625,291.5650329589844,294.5701904296875,293.1499938964844,293.1499938964844,278.8500061035156,36865.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969837069511414,1.0,0.0,0.0,3.6993370056152335,3.699361801147461,9.131478577728558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.21484375,0.0,1595.31689453125,1895.4371337890625,0.0,4274.51416015625,0.9168416261672974,1.0,0.0,3.0,1.0,0.0
12144360,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1244201660156,0.8570484519004822,0.4420631825923919,0.401305228471756,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.124267578125,0.924335241317749,0.5518762469291687,0.5248865485191345,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12457275390625,0.8081613183021545,0.3672192990779876,0.2593945562839508,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1247863769531,0.7581776976585388,0.3027174770832062,0.2908991873264313,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1253356933594,0.6688460111618042,0.2059677541255951,0.9476779699325562,284.1244201660156,284.95001220703125,300.4523010253906,288.47149658203125,298.2774658203125,297.2182312011719,284.122802734375,1.0,0.5709804892539978,0.4425095319747925,0.4425095319747925,1.0,1.0,-2.9105961322784424,0.9545742869377136,1.956021785736084,0.296591579914093,0.8930957317352295,0.8930957317352295,0.0,174.38449096679688,148.0,45078.5859375,0.0,2268.947265625,1.0,278.8575134277344,281.7886047363281,291.5052185058594,294.4534606933594,293.1499938964844,293.1499938964844,279.1499938964844,37022.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993090033531188,1.0,0.0,0.0,3.67901349067688,3.6790380477905273,9.031420518113008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.59765625,0.0,1573.3974609375,1895.4371337890625,0.0,4294.1728515625,0.912437915802002,1.0,0.0,3.0,1.0,0.0
12144420,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.290771484375,0.8686766624450684,0.4404645264148712,0.3988837897777557,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.941210389137268,0.552900493144989,0.5248761773109436,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.8212829232215881,0.3694445788860321,0.2602949142456054,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904052734375,0.7695471048355103,0.3029549419879913,0.2903549671173095,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.6787543892860413,0.2056437879800796,0.9429242014884948,284.2907409667969,284.95001220703125,300.4537048339844,288.4006652832031,298.27496337890625,297.2155456542969,284.2923583984375,1.0,0.5633299350738525,0.4422342479228973,0.4422342479228973,1.0,1.0,-2.902374029159546,0.9507874250411988,1.9515866041183472,0.2947825193405151,0.8856399655342102,0.8856399655342102,0.0,163.44435119628906,136.0,43827.7890625,0.0,2200.4716796875,1.0,279.1418762207031,282.01495361328125,291.35382080078125,294.1514892578125,293.1499938964844,293.1499938964844,279.45001220703125,36992.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856559038162231,1.0,0.0,0.0,3.641290903091431,3.64131498336792,8.847163712744077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.40625,0.0,1530.9061279296875,1895.4371337890625,0.0,4177.68994140625,0.9040257334709167,1.0,0.0,3.0,1.0,0.0
12144480,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.290771484375,0.8686766624450684,0.4404645264148712,0.3988837897777557,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.941210389137268,0.552900493144989,0.5248761773109436,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.8212829232215881,0.3694445788860321,0.2602949142456054,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2904052734375,0.7695471048355103,0.3029549419879913,0.2903549671173095,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28985595703125,0.6787543892860413,0.2056437879800796,0.9429242014884948,284.2907409667969,284.95001220703125,300.4537048339844,288.4006652832031,298.27496337890625,297.2155456542969,284.2923583984375,1.0,0.5633299350738525,0.4422342479228973,0.4422342479228973,1.0,1.0,-2.902374029159546,0.9507874250411988,1.9515866041183472,0.2947825193405151,0.8856399655342102,0.8856399655342102,0.0,163.44435119628906,136.0,43827.7890625,0.0,2200.4716796875,1.0,279.1418762207031,282.01495361328125,291.35382080078125,294.1514892578125,293.1499938964844,293.1499938964844,279.45001220703125,36992.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856559038162231,1.0,0.0,0.0,3.641290903091431,3.64131498336792,8.847163712744077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.40625,0.0,1530.9061279296875,1895.4371337890625,0.0,4177.68994140625,0.9040257334709167,1.0,0.0,3.0,1.0,0.0
12144540,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48443603515625,0.886762797832489,0.4404596984386444,0.3981286585330963,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.484619140625,0.9639316201210022,0.5555089116096497,0.526515007019043,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.8393837809562683,0.3729883730411529,0.2621951401233673,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.7866073846817017,0.3043073713779449,0.2908989191055298,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.6939533948898315,0.2063028663396835,0.9424930810928344,284.4844055175781,284.95001220703125,300.45416259765625,288.3291320800781,298.2827453613281,297.2276611328125,284.4864196777344,1.0,0.5560629367828369,0.4419589638710022,0.4419589638710022,1.0,1.0,-2.90584683418274,0.9514731168746948,1.9543737173080444,0.2948858141899109,0.881006121635437,0.881006121635437,0.0,150.8009796142578,124.0,42703.54296875,0.0,2143.8076171875,1.0,279.4413452148437,282.2647399902344,291.2735595703125,293.9800109863281,293.1499938964844,293.1499938964844,279.75,36826.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712553024291992,1.0,0.0,0.0,3.609734296798706,3.609758138656616,8.694482858118135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.75830078125,0.0,1494.945068359375,1895.4371337890625,0.0,4052.2578125,0.896882176399231,1.0,0.0,3.0,1.0,0.0
12144600,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.48443603515625,0.886762797832489,0.4404596984386444,0.3981286585330963,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.484619140625,0.9639316201210022,0.5555089116096497,0.526515007019043,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.8393837809562683,0.3729883730411529,0.2621951401233673,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.7866073846817017,0.3043073713779449,0.2908989191055298,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833068847656,0.6939533948898315,0.2063028663396835,0.9424930810928344,284.4844055175781,284.95001220703125,300.45416259765625,288.3291320800781,298.2827453613281,297.2276611328125,284.4864196777344,1.0,0.5560629367828369,0.4419589638710022,0.4419589638710022,1.0,1.0,-2.90584683418274,0.9514731168746948,1.9543737173080444,0.2948858141899109,0.881006121635437,0.881006121635437,0.0,150.8009796142578,124.0,42703.54296875,0.0,2143.8076171875,1.0,279.4413452148437,282.2647399902344,291.2735595703125,293.9800109863281,293.1499938964844,293.1499938964844,279.75,36826.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712553024291992,1.0,0.0,0.0,3.609734296798706,3.609758138656616,8.694482858118135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.75830078125,0.0,1494.945068359375,1895.4371337890625,0.0,4052.2578125,0.896882176399231,1.0,0.0,3.0,1.0,0.0
12144660,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9105252623558044,0.4411622583866119,0.3981157839298248,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.9881153106689452,0.5588922500610352,0.5289983749389648,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8628161549568176,0.3772276639938354,0.2646402716636657,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.808472752571106,0.3062903583049774,0.2921038866043091,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7133551836013794,0.2075832635164261,0.9450789093971252,284.6815795898437,284.95001220703125,300.4537048339844,288.2573547363281,298.2945861816406,297.2459716796875,284.6836853027344,1.0,0.5493606328964233,0.4415911734104156,0.4415911734104156,1.0,1.0,-2.916306495666504,0.9546200633049012,1.961686491966248,0.2959263920783996,0.8790268301963806,0.8790268301963806,0.0,137.7075653076172,112.0,41687.515625,0.0,2096.55908203125,1.0,279.7411499023437,282.5147705078125,291.2123107910156,293.8498840332031,293.1499938964844,293.1499938964844,280.04998779296875,36587.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595176577568054,1.0,0.0,0.0,3.58701229095459,3.587035894393921,8.585370210312249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.56103515625,0.0,1468.53515625,1895.4371337890625,0.0,3948.284912109375,0.8916524648666382,1.0,0.0,3.0,1.0,0.0
12144720,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.9105252623558044,0.4411622583866119,0.3981157839298248,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68182373046875,0.9881153106689452,0.5588922500610352,0.5289983749389648,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6814270019531,0.8628161549568176,0.3772276639938354,0.2646402716636657,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.808472752571106,0.3062903583049774,0.2921038866043091,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6804504394531,0.7133551836013794,0.2075832635164261,0.9450789093971252,284.6815795898437,284.95001220703125,300.4537048339844,288.2573547363281,298.2945861816406,297.2459716796875,284.6836853027344,1.0,0.5493606328964233,0.4415911734104156,0.4415911734104156,1.0,1.0,-2.916306495666504,0.9546200633049012,1.961686491966248,0.2959263920783996,0.8790268301963806,0.8790268301963806,0.0,137.7075653076172,112.0,41687.515625,0.0,2096.55908203125,1.0,279.7411499023437,282.5147705078125,291.2123107910156,293.8498840332031,293.1499938964844,293.1499938964844,280.04998779296875,36587.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595176577568054,1.0,0.0,0.0,3.58701229095459,3.587035894393921,8.585370210312249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.56103515625,0.0,1468.53515625,1895.4371337890625,0.0,3948.284912109375,0.8916524648666382,1.0,0.0,3.0,1.0,0.0
12144780,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9345768094062804,0.4422028362751007,0.398614764213562,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.5634477734565735,0.5190061330795288,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8855728507041931,0.3818359076976776,0.2674987316131592,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8272426128387451,0.3085907697677612,0.293818712234497,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7296829223632812,0.2091956585645675,0.9501333236694336,284.86962890625,284.95001220703125,300.4523010253906,288.185791015625,298.30865478515625,297.2692565917969,284.8706970214844,1.0,0.5422157049179077,0.4412234127521515,0.4412234127521515,1.0,1.0,-2.91214919090271,0.9520516991615297,1.960097432136536,0.2960130572319031,0.8795263767242432,0.8795263767242432,0.0,127.4026870727539,100.0,40612.75390625,0.0,2041.385498046875,1.0,280.041015625,282.7546691894531,291.1499328613281,293.7248840332031,293.1499938964844,293.1499938964844,280.3500061035156,36314.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949784219264984,1.0,0.0,0.0,3.574593305587769,3.5746164321899414,8.526023975718999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.47705078125,0.0,1453.1868896484375,1895.4371337890625,0.0,3861.01806640625,0.8886860609054565,1.0,0.0,3.0,1.0,0.0
12144840,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9345768094062804,0.4422028362751007,0.398614764213562,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9990000128746032,0.5634477734565735,0.5190061330795288,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8855728507041931,0.3818359076976776,0.2674987316131592,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8272426128387451,0.3085907697677612,0.293818712234497,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7296829223632812,0.2091956585645675,0.9501333236694336,284.86962890625,284.95001220703125,300.4523010253906,288.185791015625,298.30865478515625,297.2692565917969,284.8706970214844,1.0,0.5422157049179077,0.4412234127521515,0.4412234127521515,1.0,1.0,-2.91214919090271,0.9520516991615297,1.960097432136536,0.2960130572319031,0.8795263767242432,0.8795263767242432,0.0,127.4026870727539,100.0,40612.75390625,0.0,2041.385498046875,1.0,280.041015625,282.7546691894531,291.1499328613281,293.7248840332031,293.1499938964844,293.1499938964844,280.3500061035156,36314.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949784219264984,1.0,0.0,0.0,3.574593305587769,3.5746164321899414,8.526023975718999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.47705078125,0.0,1453.1868896484375,1895.4371337890625,0.0,3861.01806640625,0.8886860609054565,1.0,0.0,3.0,1.0,0.0
12144900,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9462699294090272,0.442739188671112,0.3988740444183349,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.5675163269042969,0.5026971697807312,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8970057964324951,0.3841866552829742,0.2689655125141144,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8363066911697388,0.3097735345363617,0.294723629951477,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7375933527946472,0.2100512385368347,0.9529746770858764,285.0013122558594,284.95001220703125,300.4512634277344,288.1502685546875,298.3205261230469,297.288818359375,285.0091552734375,1.0,0.5380772948265076,0.4410395324230194,0.4410395324230194,1.0,1.0,-2.903480291366577,0.9483887553215028,1.9550914764404297,0.2934015989303589,0.8811331987380981,0.8811331987380981,0.0,122.57347106933594,100.0,39744.65234375,0.0,1999.997802734375,1.0,280.29644775390625,282.93682861328125,291.0912780761719,293.562255859375,293.1499938964844,293.1499938964844,280.3500061035156,36163.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427688121795654,1.0,0.0,0.0,3.5720343589782715,3.5720577239990234,8.513821967426338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4931640625,0.0,1449.339111328125,1895.4371337890625,0.0,3797.5908203125,0.8880442380905151,1.0,0.0,3.0,1.0,0.0
12144960,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9578466415405272,0.4433550834655761,0.3992839157581329,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9990000128746032,0.5727585554122925,0.4867085516452789,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9090552926063538,0.3866170048713684,0.2705304324626922,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8457909822463989,0.3110150098800659,0.2957246303558349,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.745903730392456,0.2109770327806472,0.956252098083496,285.0423889160156,284.95001220703125,300.45001220703125,288.11492919921875,298.33642578125,297.3148803710937,285.04278564453125,1.0,0.5335423946380615,0.4408091902732849,0.4408091902732849,1.0,1.0,-2.8917808532714844,0.9433877468109132,1.9483929872512813,0.2911541759967804,0.8822043538093567,0.8822043538093567,0.0,117.90648651123048,118.0,39531.79296875,0.0,1957.7242431640625,1.0,280.3414306640625,282.9842529296875,291.0804138183594,293.5897521972656,293.1499938964844,293.1499938964844,280.6499938964844,36040.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403239488601683,1.0,0.0,0.0,3.572404146194458,3.57242751121521,8.515584681845212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.39013671875,0.0,1448.83984375,1895.4371337890625,0.0,3775.39013671875,0.887998640537262,1.0,0.0,3.0,1.0,0.0
12145020,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9640028476715088,0.4448218047618866,0.4004288017749786,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9990000128746032,0.583734929561615,0.4791744351387024,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.9187768697738647,0.391726553440094,0.2739524245262146,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.8522205352783203,0.313681811094284,0.2980894744396209,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7517696022987366,0.213062047958374,0.9648362994194032,285.2344665527344,284.95001220703125,300.4467468261719,288.04522705078125,298.3710632324219,297.3687744140625,285.2366943359375,1.0,0.5346862077713013,0.4403485059738159,0.4403485059738159,1.0,1.0,-2.9013242721557617,0.9460083842277528,1.9553159475326536,0.2912756502628326,0.88752681016922,0.88752681016922,0.0,116.30474853515624,136.0,38803.4140625,0.0,1965.46142578125,1.0,280.6409606933594,283.22705078125,291.01300048828125,293.4662475585937,293.1499938964844,293.1499938964844,280.95001220703125,35751.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309923648834229,1.0,0.0,0.0,3.580819129943848,3.5808424949646,8.55574967317807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.44482421875,0.0,1455.73046875,1895.4371337890625,0.0,3690.234130859375,0.8896718621253967,1.0,0.0,3.0,1.0,0.0
12145080,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9640028476715088,0.4448218047618866,0.4004288017749786,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9990000128746032,0.583734929561615,0.4791744351387024,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343444824219,0.9187768697738647,0.391726553440094,0.2739524245262146,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.8522205352783203,0.313681811094284,0.2980894744396209,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.7517696022987366,0.213062047958374,0.9648362994194032,285.2344665527344,284.95001220703125,300.4467468261719,288.04522705078125,298.3710632324219,297.3687744140625,285.2366943359375,1.0,0.5346862077713013,0.4403485059738159,0.4403485059738159,1.0,1.0,-2.9013242721557617,0.9460083842277528,1.9553159475326536,0.2912756502628326,0.88752681016922,0.88752681016922,0.0,116.30474853515624,136.0,38803.4140625,0.0,1965.46142578125,1.0,280.6409606933594,283.22705078125,291.01300048828125,293.4662475585937,293.1499938964844,293.1499938964844,280.95001220703125,35751.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309923648834229,1.0,0.0,0.0,3.580819129943848,3.5808424949646,8.55574967317807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.44482421875,0.0,1455.73046875,1895.4371337890625,0.0,3690.234130859375,0.8896718621253967,1.0,0.0,3.0,1.0,0.0
12145140,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.9579848647117616,0.4467211067676544,0.4021183550357818,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.9990000128746032,0.5920825600624084,0.4899636209011078,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.9158202409744264,0.3972268998622894,0.2777772545814514,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.8486831784248352,0.3166204690933227,0.3008948266506195,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.7490690350532532,0.2154009640216827,0.9755505919456482,285.456298828125,284.95001220703125,300.4425964355469,287.9771728515625,298.394775390625,297.4047241210937,285.45867919921875,1.0,0.5424476265907288,0.4398878216743469,0.4398878216743469,1.0,1.0,-2.9371488094329834,0.958608329296112,1.9785404205322263,0.2958289682865143,0.8960089087486267,0.8960089087486267,0.0,120.46808624267578,154.0,38402.9296875,0.0,2045.703369140625,1.0,280.9413757324219,283.4866943359375,290.9554443359375,293.3739318847656,293.1499938964844,293.1499938964844,281.25,35434.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237449765205384,1.0,0.0,0.0,3.6009833812713623,3.6010067462921143,8.652378937767935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84619140625,0.0,1475.1412353515625,1895.4371337890625,0.0,3623.678466796875,0.8939550518989563,1.0,0.0,3.0,1.0,0.0
12145200,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4563293457031,0.9579848647117616,0.4467211067676544,0.4021183550357818,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.9990000128746032,0.5920825600624084,0.4899636209011078,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4561767578125,0.9158202409744264,0.3972268998622894,0.2777772545814514,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4558410644531,0.8486831784248352,0.3166204690933227,0.3008948266506195,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4549560546875,0.7490690350532532,0.2154009640216827,0.9755505919456482,285.456298828125,284.95001220703125,300.4425964355469,287.9771728515625,298.394775390625,297.4047241210937,285.45867919921875,1.0,0.5424476265907288,0.4398878216743469,0.4398878216743469,1.0,1.0,-2.9371488094329834,0.958608329296112,1.9785404205322263,0.2958289682865143,0.8960089087486267,0.8960089087486267,0.0,120.46808624267578,154.0,38402.9296875,0.0,2045.703369140625,1.0,280.9413757324219,283.4866943359375,290.9554443359375,293.3739318847656,293.1499938964844,293.1499938964844,281.25,35434.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237449765205384,1.0,0.0,0.0,3.6009833812713623,3.6010067462921143,8.652378937767935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.84619140625,0.0,1475.1412353515625,1895.4371337890625,0.0,3623.678466796875,0.8939550518989563,1.0,0.0,3.0,1.0,0.0
12145260,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.9441826343536376,0.4492066502571106,0.4044218063354492,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.9990000128746032,0.5975101590156555,0.5126910209655762,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.905642032623291,0.4032230079174042,0.2820232212543487,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8394039869308472,0.3199191093444824,0.304145336151123,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.7413639426231384,0.2179824858903885,0.9879538416862488,285.7117919921875,284.95001220703125,300.4375,287.91119384765625,298.4062805175781,297.42254638671875,285.7152404785156,1.0,0.5549441576004028,0.4391802847385406,0.4391802847385406,1.0,1.0,-2.991140842437744,0.9774951338768004,2.013645887374878,0.302657276391983,0.9082146286964417,0.9082146286964417,0.0,128.65771484375,157.0,38375.73046875,0.0,2179.8212890625,1.0,281.2409973144531,283.76007080078125,290.90753173828125,293.3164367675781,293.1499938964844,293.1499938964844,280.95001220703125,35093.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200568199157716,1.0,0.0,0.0,3.633945941925049,3.63396954536438,8.811507541395258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.33349609375,0.0,1508.6270751953125,1895.4371337890625,0.0,3589.6826171875,0.9010831117630004,1.0,0.0,3.0,1.0,0.0
12145320,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.9441826343536376,0.4492066502571106,0.4044218063354492,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.9990000128746032,0.5975101590156555,0.5126910209655762,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.905642032623291,0.4032230079174042,0.2820232212543487,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8394039869308472,0.3199191093444824,0.304145336151123,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.7413639426231384,0.2179824858903885,0.9879538416862488,285.7117919921875,284.95001220703125,300.4375,287.91119384765625,298.4062805175781,297.42254638671875,285.7152404785156,1.0,0.5549441576004028,0.4391802847385406,0.4391802847385406,1.0,1.0,-2.991140842437744,0.9774951338768004,2.013645887374878,0.302657276391983,0.9082146286964417,0.9082146286964417,0.0,128.65771484375,157.0,38375.73046875,0.0,2179.8212890625,1.0,281.2409973144531,283.76007080078125,290.90753173828125,293.3164367675781,293.1499938964844,293.1499938964844,280.95001220703125,35093.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200568199157716,1.0,0.0,0.0,3.633945941925049,3.63396954536438,8.811507541395258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.33349609375,0.0,1508.6270751953125,1895.4371337890625,0.0,3589.6826171875,0.9010831117630004,1.0,0.0,3.0,1.0,0.0
12145380,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.9313726425170898,0.4494989216327667,0.4055785238742828,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9990000128746032,0.5989227890968323,0.5327655076980591,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.8976754546165466,0.4076922237873077,0.2856731712818146,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8316444754600525,0.3220765292644501,0.3068039715290069,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7348823547363281,0.219650387763977,0.9980397820472716,285.5374450683594,284.95001220703125,300.4314880371094,287.8478088378906,298.3944396972656,297.4071350097656,285.5366516113281,1.0,0.5651174187660217,0.438472718000412,0.438472718000412,1.0,1.0,-3.03639554977417,0.9929180145263672,2.0434775352478027,0.3084428608417511,0.9146304726600648,0.9146304726600648,0.0,136.08055114746094,160.0,39522.26953125,0.0,2298.5830078125,1.0,280.9579467773437,283.5375061035156,290.9422607421875,293.50396728515625,293.1499938964844,293.1499938964844,280.6499938964844,35162.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440692663192748,1.0,0.0,0.0,3.665966272354126,3.6659903526306152,8.967476219368109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6640625,0.0,1544.707275390625,1895.4371337890625,0.0,3809.379638671875,0.9082679748535156,1.0,0.0,3.0,1.0,0.0
12145440,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.9313726425170898,0.4494989216327667,0.4055785238742828,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.9990000128746032,0.5989227890968323,0.5327655076980591,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.8976754546165466,0.4076922237873077,0.2856731712818146,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.8316444754600525,0.3220765292644501,0.3068039715290069,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379943847656,0.7348823547363281,0.219650387763977,0.9980397820472716,285.5374450683594,284.95001220703125,300.4314880371094,287.8478088378906,298.3944396972656,297.4071350097656,285.5366516113281,1.0,0.5651174187660217,0.438472718000412,0.438472718000412,1.0,1.0,-3.03639554977417,0.9929180145263672,2.0434775352478027,0.3084428608417511,0.9146304726600648,0.9146304726600648,0.0,136.08055114746094,160.0,39522.26953125,0.0,2298.5830078125,1.0,280.9579467773437,283.5375061035156,290.9422607421875,293.50396728515625,293.1499938964844,293.1499938964844,280.6499938964844,35162.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440692663192748,1.0,0.0,0.0,3.665966272354126,3.6659903526306152,8.967476219368109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.6640625,0.0,1544.707275390625,1895.4371337890625,0.0,3809.379638671875,0.9082679748535156,1.0,0.0,3.0,1.0,0.0
12145500,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.924592673778534,0.4488476514816284,0.405352383852005,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9990000128746032,0.5984113216400146,0.5425494313240051,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793334960937,0.8935300707817078,0.4093036353588104,0.2870262265205383,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.8276211023330688,0.3226145505905151,0.3075998425483703,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.731415867805481,0.2200073599815368,1.0009106397628784,285.3788757324219,284.95001220703125,300.4281311035156,287.8172302246094,298.382080078125,297.39044189453125,285.3701477050781,1.0,0.5694785118103027,0.43811896443367,0.43811896443367,1.0,1.0,-3.053926467895508,0.9986810088157654,2.0552453994750977,0.3104436993598938,0.9159594774246216,0.9159594774246216,0.0,139.60133361816406,160.0,40320.26171875,0.0,2348.837890625,1.0,280.7008361816406,283.33990478515625,290.94287109375,293.6250305175781,293.1499938964844,293.1499938964844,280.6499938964844,35265.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958355724811554,1.0,0.0,0.0,3.679504871368408,3.679529190063477,9.03383352124365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.79931640625,0.0,1560.7020263671875,1895.4371337890625,0.0,3937.915283203125,0.9113296866416932,1.0,0.0,3.0,1.0,0.0
12145560,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.917608082294464,0.4478598535060882,0.4046548306941986,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282775878906,0.9990000128746032,0.5972343683242798,0.5523259043693542,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.889194905757904,0.4106228947639465,0.288085788488388,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.8234114646911621,0.3228683769702911,0.308047741651535,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.7277150750160217,0.2200918644666671,1.0023123025894165,285.3283996582031,284.95001220703125,300.4245300292969,287.7875061035156,298.36578369140625,297.3696594238281,285.3271484375,1.0,0.5733703374862671,0.4373119175434112,0.4373119175434112,1.0,1.0,-3.0683438777923584,1.0022324323654177,2.066111326217652,0.3109173774719238,0.9179258942604064,0.9179258942604064,0.0,143.04922485351562,163.0,40524.88671875,0.0,2393.466796875,1.0,280.65802001953125,283.2857971191406,290.8801574707031,293.5276184082031,293.1499938964844,293.1499938964844,280.3500061035156,35353.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662544131278992,1.0,0.0,0.0,3.690674066543579,3.690698385238648,9.08876074845466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.13818359375,0.0,1574.0006103515625,1895.4371337890625,0.0,4008.138427734375,0.9139273166656494,1.0,0.0,3.0,1.0,0.0
12145620,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9024786949157716,0.4454984366893768,0.4029386937618255,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.994986653327942,0.5938751697540283,0.5636007189750671,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8787440061569214,0.4128523170948028,0.2899386286735534,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8132072687149048,0.3229148089885711,0.3085206151008606,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7185961604118347,0.2197679281234741,1.0029422044754028,285.13214111328125,284.95001220703125,300.4166564941406,287.7307434082031,298.3305053710937,297.325927734375,285.1298522949219,1.0,0.5795708298683167,0.435697853565216,0.435697853565216,1.0,1.0,-3.082789182662964,1.0037086009979248,2.079080581665039,0.3096959292888641,0.9187538623809814,0.9187538623809814,0.0,150.63604736328125,166.0,41506.15234375,0.0,2460.802490234375,1.0,280.35772705078125,283.03778076171875,290.8012084960937,293.5131530761719,293.1499938964844,293.1499938964844,280.04998779296875,35576.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983036994934082,1.0,0.0,0.0,3.7071008682250977,3.707125186920166,9.169846748591226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.58203125,0.0,1594.41162109375,1895.4371337890625,0.0,4155.06591796875,0.9177550077438354,1.0,0.0,3.0,1.0,0.0
12145680,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9024786949157716,0.4454984366893768,0.4029386937618255,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.994986653327942,0.5938751697540283,0.5636007189750671,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8787440061569214,0.4128523170948028,0.2899386286735534,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325988769531,0.8132072687149048,0.3229148089885711,0.3085206151008606,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7185961604118347,0.2197679281234741,1.0029422044754028,285.13214111328125,284.95001220703125,300.4166564941406,287.7307434082031,298.3305053710937,297.325927734375,285.1298522949219,1.0,0.5795708298683167,0.435697853565216,0.435697853565216,1.0,1.0,-3.082789182662964,1.0037086009979248,2.079080581665039,0.3096959292888641,0.9187538623809814,0.9187538623809814,0.0,150.63604736328125,166.0,41506.15234375,0.0,2460.802490234375,1.0,280.35772705078125,283.03778076171875,290.8012084960937,293.5131530761719,293.1499938964844,293.1499938964844,280.04998779296875,35576.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983036994934082,1.0,0.0,0.0,3.7071008682250977,3.707125186920166,9.169846748591226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.58203125,0.0,1594.41162109375,1895.4371337890625,0.0,4155.06591796875,0.9177550077438354,1.0,0.0,3.0,1.0,0.0
