time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8878394365310669,0.4426293075084686,0.4007757008075714,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9827170372009276,0.5916612148284912,0.5614836812019348,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8678273558616638,0.4145866334438324,0.2914457321166992,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8017648458480835,0.3224436342716217,0.3084917962551117,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7081593871116638,0.2189315259456634,1.0011414289474487,284.9213256835937,284.95001220703125,300.4078674316406,287.677978515625,298.30084228515625,297.29248046875,284.91925048828125,1.0,0.5832887887954712,0.4340837597846985,0.4340837597846985,1.0,1.0,-3.077892303466797,0.9979228377342224,2.079969644546509,0.3051548600196838,0.9166464805603028,0.9166464805603028,0.0,158.2525177001953,169.0,42269.59765625,0.0,2491.09423828125,1.0,280.0578918457031,282.781982421875,290.7283935546875,293.4866027832031,293.1499938964844,293.1499938964844,279.75,35840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957454800605774,1.0,0.0,0.0,3.713788986206055,3.713813543319702,9.20296429285372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.1982421875,0.0,1604.08642578125,1895.4371337890625,0.0,4264.0146484375,0.9194293022155762,1.0,0.0,3.0,1.0,0.0
12145800,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8878394365310669,0.4426293075084686,0.4007757008075714,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9827170372009276,0.5916612148284912,0.5614836812019348,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8678273558616638,0.4145866334438324,0.2914457321166992,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.8017648458480835,0.3224436342716217,0.3084917962551117,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7081593871116638,0.2189315259456634,1.0011414289474487,284.9213256835937,284.95001220703125,300.4078674316406,287.677978515625,298.30084228515625,297.29248046875,284.91925048828125,1.0,0.5832887887954712,0.4340837597846985,0.4340837597846985,1.0,1.0,-3.077892303466797,0.9979228377342224,2.079969644546509,0.3051548600196838,0.9166464805603028,0.9166464805603028,0.0,158.2525177001953,169.0,42269.59765625,0.0,2491.09423828125,1.0,280.0578918457031,282.781982421875,290.7283935546875,293.4866027832031,293.1499938964844,293.1499938964844,279.75,35840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957454800605774,1.0,0.0,0.0,3.713788986206055,3.713813543319702,9.20296429285372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.1982421875,0.0,1604.08642578125,1895.4371337890625,0.0,4264.0146484375,0.9194293022155762,1.0,0.0,3.0,1.0,0.0
12145860,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.8765779137611389,0.4394652545452118,0.3982449173927307,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.972776472568512,0.590063214302063,0.5601590275764465,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8601057529449463,0.4160259962081909,0.2926708459854126,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.7928743958473206,0.3216568827629089,0.3080629110336303,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.6995465159416199,0.2178098261356353,0.9975627660751344,284.7130126953125,284.95001220703125,300.3981628417969,287.6297607421875,298.2767028808594,297.26519775390625,284.7110595703125,1.0,0.5856249928474426,0.4332773089408874,0.4332773089408874,1.0,1.0,-3.0699148178100586,0.9928939938545228,2.0770208835601807,0.3020224273204803,0.91177499294281,0.91177499294281,0.0,164.1223907470703,172.0,42982.09765625,0.0,2506.77880859375,1.0,279.75787353515625,282.5303955078125,290.6827392578125,293.47637939453125,293.1499938964844,293.1499938964844,279.45001220703125,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709982395172119,3.710006952285767,9.184108193949214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.197265625,0.0,1601.8729248046875,1895.4371337890625,0.0,4300.0,0.9187644124031068,1.0,0.0,3.0,1.0,0.0
12145920,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7130432128906,0.8765779137611389,0.4394652545452118,0.3982449173927307,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.972776472568512,0.590063214302063,0.5601590275764465,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.8601057529449463,0.4160259962081909,0.2926708459854126,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.7928743958473206,0.3216568827629089,0.3080629110336303,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.6995465159416199,0.2178098261356353,0.9975627660751344,284.7130126953125,284.95001220703125,300.3981628417969,287.6297607421875,298.2767028808594,297.26519775390625,284.7110595703125,1.0,0.5856249928474426,0.4332773089408874,0.4332773089408874,1.0,1.0,-3.0699148178100586,0.9928939938545228,2.0770208835601807,0.3020224273204803,0.91177499294281,0.91177499294281,0.0,164.1223907470703,172.0,42982.09765625,0.0,2506.77880859375,1.0,279.75787353515625,282.5303955078125,290.6827392578125,293.47637939453125,293.1499938964844,293.1499938964844,279.45001220703125,36123.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709982395172119,3.710006952285767,9.184108193949214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.197265625,0.0,1601.8729248046875,1895.4371337890625,0.0,4300.0,0.9187644124031068,1.0,0.0,3.0,1.0,0.0
12145980,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084533691406,0.8672725558280945,0.4361080229282379,0.395488291978836,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.9641637206077576,0.5884497761726379,0.5588812232017517,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.854159414768219,0.4172656238079071,0.2937162518501282,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.7855672240257263,0.3206534683704376,0.3073727488517761,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.6922613382339478,0.2165055871009826,0.9928907752037048,284.5084228515625,284.95001220703125,300.38751220703125,287.5865173339844,298.2540588378906,297.2406005859375,284.5066223144531,1.0,0.5871033668518066,0.4324708580970764,0.4324708580970764,1.0,1.0,-3.059877157211304,0.987162947654724,2.072714328765869,0.2986238002777099,0.9041997790336608,0.9041997790336608,0.0,168.927978515625,175.0,43646.14453125,0.0,2512.91015625,1.0,279.4579467773437,282.2843017578125,290.670166015625,293.4994506835937,293.1499938964844,293.1499938964844,279.1499938964844,36425.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6949946880340576,3.695019245147705,9.110053724725732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.97705078125,0.0,1587.0291748046875,1895.4371337890625,0.0,4300.0,0.9156095385551452,1.0,0.0,3.0,1.0,0.0
12146040,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084533691406,0.8672725558280945,0.4361080229282379,0.395488291978836,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5082397460937,0.9641637206077576,0.5884497761726379,0.5588812232017517,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.854159414768219,0.4172656238079071,0.2937162518501282,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087890625,0.7855672240257263,0.3206534683704376,0.3073727488517761,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.6922613382339478,0.2165055871009826,0.9928907752037048,284.5084228515625,284.95001220703125,300.38751220703125,287.5865173339844,298.2540588378906,297.2406005859375,284.5066223144531,1.0,0.5871033668518066,0.4324708580970764,0.4324708580970764,1.0,1.0,-3.059877157211304,0.987162947654724,2.072714328765869,0.2986238002777099,0.9041997790336608,0.9041997790336608,0.0,168.927978515625,175.0,43646.14453125,0.0,2512.91015625,1.0,279.4579467773437,282.2843017578125,290.670166015625,293.4994506835937,293.1499938964844,293.1499938964844,279.1499938964844,36425.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6949946880340576,3.695019245147705,9.110053724725732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.97705078125,0.0,1587.0291748046875,1895.4371337890625,0.0,4300.0,0.9156095385551452,1.0,0.0,3.0,1.0,0.0
12146100,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3651733398437,0.8632134795188904,0.4344045221805572,0.394106924533844,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641052246094,0.960274577140808,0.5876061916351318,0.5582376718521118,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653564453125,0.8517051935195923,0.4178505837917328,0.2942220866680145,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.7823874950408936,0.3201076090335846,0.3069839775562286,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3697814941406,0.6890260577201843,0.2158189713954925,0.9903584122657776,284.3650207519531,284.95001220703125,300.3818359375,287.5669250488281,298.2433166503906,297.2294006347656,284.3568115234375,1.0,0.5876328945159912,0.4320676028728485,0.4320676028728485,1.0,1.0,-3.054539918899536,0.9841810464859008,2.070358991622925,0.296865165233612,0.898908257484436,0.898908257484436,0.0,171.02247619628906,175.0,44393.984375,0.0,2513.7451171875,1.0,279.20025634765625,282.09881591796875,290.6929931640625,293.616455078125,293.1499938964844,293.1499938964844,279.1499938964844,36596.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683270692825317,3.6832950115203857,9.052333780346088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.8447265625,0.0,1575.001220703125,1895.4371337890625,0.0,4300.0,0.9130671620368958,1.0,0.0,3.0,1.0,0.0
12146160,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31451416015625,0.8591780066490173,0.432646781206131,0.3925982415676117,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3143310546875,0.9562941193580629,0.5866599082946777,0.5574444532394409,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3145446777344,0.849261999130249,0.4183838069438934,0.2946475148200989,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3147888183594,0.7792184352874756,0.3195090889930725,0.3065097332000732,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153076171875,0.6857938766479492,0.2150965481996536,0.9875487685203552,284.3144836425781,284.95001220703125,300.3759155273437,287.5487365722656,298.2329406738281,297.2182006835937,284.3130187988281,1.0,0.5880308151245117,0.4318561255931854,0.4318561255931854,1.0,1.0,-3.04833722114563,0.9813148975372314,2.0670223236083984,0.2954164743423462,0.89412522315979,0.89412522315979,0.0,173.0782470703125,178.0,44363.52734375,0.0,2512.7333984375,1.0,279.157470703125,282.050537109375,290.6712646484375,293.5421447753906,293.1499938964844,293.1499938964844,279.45001220703125,36742.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668226480484009,3.668250799179077,8.978536811810045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.853515625,0.0,1559.125,1895.4371337890625,0.0,4300.0,0.9098370671272278,1.0,0.0,3.0,1.0,0.0
12146220,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8541840314865112,0.4311407208442688,0.3907841145992279,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.951426327228546,0.5866097211837769,0.5569308996200562,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.8470948338508606,0.4209961593151092,0.2961912453174591,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.7754506468772888,0.3194151520729065,0.3061808943748474,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.6817173361778259,0.214483380317688,0.9840444326400756,284.4835510253906,284.95001220703125,300.3634338378906,287.51690673828125,298.2244567871094,297.2135314941406,284.4851379394531,1.0,0.5889816880226135,0.4314331412315368,0.4314331412315368,1.0,1.0,-3.042771577835083,0.978215217590332,2.064556360244751,0.2934084236621856,0.8892511129379272,0.8892511129379272,0.0,175.85162353515625,181.0,43250.69140625,0.0,2516.66015625,1.0,279.44207763671875,282.27716064453125,290.5269775390625,293.2753295898437,293.1499938964844,293.1499938964844,279.75,36692.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416077613830566,3.641631841659546,8.848703032526828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.9150390625,0.0,1529.024658203125,1895.4371337890625,0.0,4300.0,0.9038899540901184,1.0,0.0,3.0,1.0,0.0
12146280,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835205078125,0.8541840314865112,0.4311407208442688,0.3907841145992279,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837341308594,0.951426327228546,0.5866097211837769,0.5569308996200562,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4834899902344,0.8470948338508606,0.4209961593151092,0.2961912453174591,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48321533203125,0.7754506468772888,0.3194151520729065,0.3061808943748474,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4826354980469,0.6817173361778259,0.214483380317688,0.9840444326400756,284.4835510253906,284.95001220703125,300.3634338378906,287.51690673828125,298.2244567871094,297.2135314941406,284.4851379394531,1.0,0.5889816880226135,0.4314331412315368,0.4314331412315368,1.0,1.0,-3.042771577835083,0.978215217590332,2.064556360244751,0.2934084236621856,0.8892511129379272,0.8892511129379272,0.0,175.85162353515625,181.0,43250.69140625,0.0,2516.66015625,1.0,279.44207763671875,282.27716064453125,290.5269775390625,293.2753295898437,293.1499938964844,293.1499938964844,279.75,36692.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6416077613830566,3.641631841659546,8.848703032526828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.9150390625,0.0,1529.024658203125,1895.4371337890625,0.0,4300.0,0.9038899540901184,1.0,0.0,3.0,1.0,0.0
12146340,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8526390194892883,0.43124920129776,0.3906469345092773,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.9504298567771912,0.5883386135101318,0.5582521557807922,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8480620384216309,0.4249981343746185,0.2988055944442749,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7747853398323059,0.3204942047595978,0.3070062100887298,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.6806850433349609,0.214869812130928,0.9849921464920044,284.685791015625,284.95001220703125,300.3500061035156,287.49151611328125,298.2266540527344,297.2240905761719,284.6878662109375,1.0,0.5907399654388428,0.4310101270675659,0.4310101270675659,1.0,1.0,-3.0494589805603027,0.979686200618744,2.069772720336914,0.2932692170143127,0.8873783946037292,0.8873783946037292,0.0,177.32460021972656,184.0,42377.078125,0.0,2536.973876953125,1.0,279.7412109375,282.53326416015625,290.4544677734375,293.1212158203125,293.1499938964844,293.1499938964844,280.04998779296875,36504.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893351197242736,1.0,0.0,0.0,3.622036695480346,3.622060537338257,8.753848419473798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.0791015625,0.0,1506.029541015625,1895.4371337890625,0.0,4209.3251953125,0.8994001746177673,1.0,0.0,3.0,1.0,0.0
12146400,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8526390194892883,0.43124920129776,0.3906469345092773,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860046386719,0.9504298567771912,0.5883386135101318,0.5582521557807922,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.8480620384216309,0.4249981343746185,0.2988055944442749,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853942871094,0.7747853398323059,0.3204942047595978,0.3070062100887298,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846618652344,0.6806850433349609,0.214869812130928,0.9849921464920044,284.685791015625,284.95001220703125,300.3500061035156,287.49151611328125,298.2266540527344,297.2240905761719,284.6878662109375,1.0,0.5907399654388428,0.4310101270675659,0.4310101270675659,1.0,1.0,-3.0494589805603027,0.979686200618744,2.069772720336914,0.2932692170143127,0.8873783946037292,0.8873783946037292,0.0,177.32460021972656,184.0,42377.078125,0.0,2536.973876953125,1.0,279.7412109375,282.53326416015625,290.4544677734375,293.1212158203125,293.1499938964844,293.1499938964844,280.04998779296875,36504.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893351197242736,1.0,0.0,0.0,3.622036695480346,3.622060537338257,8.753848419473798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.0791015625,0.0,1506.029541015625,1895.4371337890625,0.0,4209.3251953125,0.8994001746177673,1.0,0.0,3.0,1.0,0.0
12146460,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8521530628204346,0.4320489466190338,0.3912624716758728,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9507048726081848,0.5909556746482849,0.5605577230453491,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8500489592552185,0.4297189712524414,0.3019945025444031,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7752065062522888,0.3222124576568603,0.3085261583328247,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6808717250823975,0.21588034927845,0.9890449643135072,284.89263916015625,284.95001220703125,300.3360290527344,287.4756164550781,298.2330627441406,297.2410583496094,284.894775390625,1.0,0.5933377146720886,0.4304442703723907,0.4304442703723907,1.0,1.0,-3.063497543334961,0.9835469722747804,2.0799505710601807,0.2939208447933197,0.888297975063324,0.888297975063324,0.0,178.66363525390625,187.0,41608.8515625,0.0,2570.701904296875,1.0,280.04132080078125,282.7904663085937,290.4307861328125,293.036376953125,293.1499938964844,293.1499938964844,280.3500061035156,36250.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773292541503906,1.0,0.0,0.0,3.6119191646575928,3.611942768096924,8.705011396159534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.658203125,0.0,1493.0643310546875,1895.4371337890625,0.0,4105.46484375,0.8969686627388,1.0,0.0,3.0,1.0,0.0
12146520,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8521530628204346,0.4320489466190338,0.3912624716758728,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9507048726081848,0.5909556746482849,0.5605577230453491,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8500489592552185,0.4297189712524414,0.3019945025444031,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7752065062522888,0.3222124576568603,0.3085261583328247,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6808717250823975,0.21588034927845,0.9890449643135072,284.89263916015625,284.95001220703125,300.3360290527344,287.4756164550781,298.2330627441406,297.2410583496094,284.894775390625,1.0,0.5933377146720886,0.4304442703723907,0.4304442703723907,1.0,1.0,-3.063497543334961,0.9835469722747804,2.0799505710601807,0.2939208447933197,0.888297975063324,0.888297975063324,0.0,178.66363525390625,187.0,41608.8515625,0.0,2570.701904296875,1.0,280.04132080078125,282.7904663085937,290.4307861328125,293.036376953125,293.1499938964844,293.1499938964844,280.3500061035156,36250.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773292541503906,1.0,0.0,0.0,3.6119191646575928,3.611942768096924,8.705011396159534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.658203125,0.0,1493.0643310546875,1895.4371337890625,0.0,4105.46484375,0.8969686627388,1.0,0.0,3.0,1.0,0.0
12146580,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8518708348274231,0.4332555532455444,0.3922819197177887,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9512051939964294,0.5940752625465393,0.5634009838104248,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8522500395774841,0.434882640838623,0.3055279850959778,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.77588951587677,0.3243129551410675,0.3104521930217743,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.6814652681350708,0.2172817289829254,0.9950731992721558,285.1025085449219,284.95001220703125,300.32183837890625,287.4715881347656,298.24139404296875,297.2606201171875,285.10504150390625,1.0,0.5966265201568604,0.4298783838748932,0.4298783838748932,1.0,1.0,-3.0819478034973145,0.989018738269806,2.092928886413574,0.2952171862125397,0.8920196890830994,0.8920196890830994,0.0,180.2585601806641,190.0,40945.01171875,0.0,2614.5712890625,1.0,280.3411865234375,283.04559326171875,290.4296875,292.9860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35960.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661256670951844,1.0,0.0,0.0,3.612590789794922,3.612614393234253,8.708248628863657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.4365234375,0.0,1491.6513671875,1895.4371337890625,0.0,4006.9990234375,0.8969173431396484,1.0,0.0,3.0,1.0,0.0
12146640,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.8518708348274231,0.4332555532455444,0.3922819197177887,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9512051939964294,0.5940752625465393,0.5634009838104248,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.8522500395774841,0.434882640838623,0.3055279850959778,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.77588951587677,0.3243129551410675,0.3104521930217743,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.6814652681350708,0.2172817289829254,0.9950731992721558,285.1025085449219,284.95001220703125,300.32183837890625,287.4715881347656,298.24139404296875,297.2606201171875,285.10504150390625,1.0,0.5966265201568604,0.4298783838748932,0.4298783838748932,1.0,1.0,-3.0819478034973145,0.989018738269806,2.092928886413574,0.2952171862125397,0.8920196890830994,0.8920196890830994,0.0,180.2585601806641,190.0,40945.01171875,0.0,2614.5712890625,1.0,280.3411865234375,283.04559326171875,290.4296875,292.9860534667969,293.1499938964844,293.1499938964844,280.6499938964844,35960.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661256670951844,1.0,0.0,0.0,3.612590789794922,3.612614393234253,8.708248628863657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.4365234375,0.0,1491.6513671875,1895.4371337890625,0.0,4006.9990234375,0.8969173431396484,1.0,0.0,3.0,1.0,0.0
12146700,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735595703125,0.8516785502433777,0.4340278208255768,0.3928766250610351,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.9513813853263856,0.5958141684532166,0.5649347305297852,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8533017635345459,0.4376289546489715,0.3073719143867492,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718200683594,0.7762032151222229,0.3254925906658172,0.3115109503269195,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682800292969,0.6817794442176819,0.2181026637554168,0.9985712170600892,285.2738037109375,284.95001220703125,300.314697265625,287.4737243652344,298.2460632324219,297.27105712890625,285.2836608886719,1.0,0.5984761714935303,0.4295954406261444,0.4295954406261444,1.0,1.0,-3.0921995639801025,0.9921275973320008,2.100071907043457,0.2960072755813598,0.8958383202552795,0.8958383202552795,0.0,181.1965789794922,190.0,40442.76953125,0.0,2639.419677734375,1.0,280.5975341796875,283.248291015625,290.4099426269531,292.8773193359375,293.1499938964844,293.1499938964844,280.6499938964844,35777.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586572647094728,1.0,0.0,0.0,3.617362499237061,3.61738634109497,8.731269076633907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.634765625,0.0,1495.51171875,1895.4371337890625,0.0,3940.607666015625,0.8978968858718872,1.0,0.0,3.0,1.0,0.0
12146760,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8518262505531311,0.4349603950977325,0.3937119543552398,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.951924443244934,0.5977275371551514,0.5667160153388977,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8546640872955322,0.4405215978622436,0.3093747198581695,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.7768092155456543,0.3267922401428222,0.3127240836620331,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3377380371094,0.6823835968971252,0.2190282195806503,1.0026512145996094,285.3388977050781,284.95001220703125,300.3074951171875,287.478515625,298.2510681152344,297.2826843261719,285.3410949707031,1.0,0.6004937291145325,0.429096907377243,0.429096907377243,1.0,1.0,-3.104114294052124,0.995344340801239,2.10877013206482,0.2965275347232818,0.8991315364837646,0.8991315364837646,0.0,182.0565643310547,193.0,40525.5703125,0.0,2667.264892578125,1.0,280.6418151855469,283.3095397949219,290.4444885253906,292.9681091308594,293.1499938964844,293.1499938964844,280.95001220703125,35628.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565222859382628,1.0,0.0,0.0,3.6255829334259033,3.6256067752838135,8.770998078944103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.17529296875,0.0,1503.41455078125,1895.4371337890625,0.0,3921.525146484375,0.8995882868766785,1.0,0.0,3.0,1.0,0.0
12146820,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8520407676696777,0.4370529055595398,0.3955340683460235,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.952880084514618,0.6017826199531555,0.5704647898674011,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8573065400123596,0.4465413689613342,0.3135143518447876,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7779762744903564,0.3295820355415344,0.3153169453144073,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.6836106777191162,0.2210577577352523,1.0116020441055298,285.5708923339844,284.95001220703125,300.29296875,287.4955749511719,298.2611389160156,297.3060302734375,285.572998046875,1.0,0.6048703193664551,0.4280998110771179,0.4280998110771179,1.0,1.0,-3.1296639442443848,1.0023075342178345,2.12735652923584,0.2977305352687835,0.909317433834076,0.909317433834076,0.0,184.0164794921875,196.0,40158.75390625,0.0,2728.22314453125,1.0,280.9414978027344,283.56707763671875,290.4701538085937,292.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35305.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486687779426576,1.0,0.0,0.0,3.650681495666504,3.650705337524414,8.892854452824395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.5498046875,0.0,1528.7330322265625,1895.4371337890625,0.0,3850.961669921875,0.9049782752990724,1.0,0.0,3.0,1.0,0.0
12146880,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8520407676696777,0.4370529055595398,0.3955340683460235,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57110595703125,0.952880084514618,0.6017826199531555,0.5704647898674011,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.8573065400123596,0.4465413689613342,0.3135143518447876,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57049560546875,0.7779762744903564,0.3295820355415344,0.3153169453144073,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.6836106777191162,0.2210577577352523,1.0116020441055298,285.5708923339844,284.95001220703125,300.29296875,287.4955749511719,298.2611389160156,297.3060302734375,285.572998046875,1.0,0.6048703193664551,0.4280998110771179,0.4280998110771179,1.0,1.0,-3.1296639442443848,1.0023075342178345,2.12735652923584,0.2977305352687835,0.909317433834076,0.909317433834076,0.0,184.0164794921875,196.0,40158.75390625,0.0,2728.22314453125,1.0,280.9414978027344,283.56707763671875,290.4701538085937,292.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35305.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486687779426576,1.0,0.0,0.0,3.650681495666504,3.650705337524414,8.892854452824395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.5498046875,0.0,1528.7330322265625,1895.4371337890625,0.0,3850.961669921875,0.9049782752990724,1.0,0.0,3.0,1.0,0.0
12146940,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.8495730757713318,0.4369300305843353,0.3961963653564453,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9507469534873962,0.6036818623542786,0.573053240776062,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.8574036955833435,0.4508326649665832,0.3169840574264526,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7768416404724121,0.3311665058135986,0.3173305094242096,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.6827589273452759,0.2222413867712021,1.0188686847686768,285.378173828125,284.95001220703125,300.2782287597656,287.5219116210937,298.2557067871094,297.3072814941406,285.3766174316406,1.0,0.6091760993003845,0.4271027147769928,0.4271027147769928,1.0,1.0,-3.1489193439483643,1.0068814754486084,2.142037868499756,0.2981996834278106,0.9134694337844848,0.9134694337844848,0.0,187.40652465820312,184.0,41061.2109375,0.0,2785.00830078125,1.0,280.6578674316406,283.3324584960937,290.5846862792969,293.2176818847656,293.1499938964844,293.1499938964844,280.3500061035156,35388.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661633968353271,1.0,0.0,0.0,3.67426872253418,3.674292802810669,9.008140295918564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.2509765625,0.0,1555.7342529296875,1895.4371337890625,0.0,4007.332763671875,0.9102829694747924,1.0,0.0,3.0,1.0,0.0
12147000,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.8495730757713318,0.4369300305843353,0.3961963653564453,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.9507469534873962,0.6036818623542786,0.573053240776062,297.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.378173828125,0.8574036955833435,0.4508326649665832,0.3169840574264526,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.7768416404724121,0.3311665058135986,0.3173305094242096,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3790588378906,0.6827589273452759,0.2222413867712021,1.0188686847686768,285.378173828125,284.95001220703125,300.2782287597656,287.5219116210937,298.2557067871094,297.3072814941406,285.3766174316406,1.0,0.6091760993003845,0.4271027147769928,0.4271027147769928,1.0,1.0,-3.1489193439483643,1.0068814754486084,2.142037868499756,0.2981996834278106,0.9134694337844848,0.9134694337844848,0.0,187.40652465820312,184.0,41061.2109375,0.0,2785.00830078125,1.0,280.6578674316406,283.3324584960937,290.5846862792969,293.2176818847656,293.1499938964844,293.1499938964844,280.3500061035156,35388.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661633968353271,1.0,0.0,0.0,3.67426872253418,3.674292802810669,9.008140295918564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.2509765625,0.0,1555.7342529296875,1895.4371337890625,0.0,4007.332763671875,0.9102829694747924,1.0,0.0,3.0,1.0,0.0
12147060,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8504902720451355,0.4349230527877807,0.3946607410907745,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9533033967018129,0.6033645868301392,0.5731240510940552,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8612495064735413,0.453506737947464,0.3190101981163025,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7790799736976624,0.3313566148281097,0.3177204728126526,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.6847566366195679,0.2222836911678314,1.0198607444763184,285.1492919921875,284.95001220703125,300.2633361816406,287.5566711425781,298.237060546875,297.2907409667969,285.1471862792969,1.0,0.6081201434135437,0.4259618818759918,0.4259618818759918,1.0,1.0,-3.1512722969055176,1.004848837852478,2.146423578262329,0.2958208918571472,0.9142481684684752,0.9142481684684752,0.0,185.7517547607422,172.0,41773.36328125,0.0,2780.86962890625,1.0,280.3581237792969,283.0679626464844,290.61492919921875,293.3157958984375,293.1499938964844,293.1499938964844,280.04998779296875,35598.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814207553863524,1.0,0.0,0.0,3.689971923828125,3.689996242523194,9.085302963285358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.66064453125,0.0,1575.05517578125,1895.4371337890625,0.0,4141.06103515625,0.9139328598976136,1.0,0.0,3.0,1.0,0.0
12147120,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493530273437,0.8504902720451355,0.4349230527877807,0.3946607410907745,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.9533033967018129,0.6033645868301392,0.5731240510940552,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8612495064735413,0.453506737947464,0.3190101981163025,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7790799736976624,0.3313566148281097,0.3177204728126526,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1504211425781,0.6847566366195679,0.2222836911678314,1.0198607444763184,285.1492919921875,284.95001220703125,300.2633361816406,287.5566711425781,298.237060546875,297.2907409667969,285.1471862792969,1.0,0.6081201434135437,0.4259618818759918,0.4259618818759918,1.0,1.0,-3.1512722969055176,1.004848837852478,2.146423578262329,0.2958208918571472,0.9142481684684752,0.9142481684684752,0.0,185.7517547607422,172.0,41773.36328125,0.0,2780.86962890625,1.0,280.3581237792969,283.0679626464844,290.61492919921875,293.3157958984375,293.1499938964844,293.1499938964844,280.04998779296875,35598.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814207553863524,1.0,0.0,0.0,3.689971923828125,3.689996242523194,9.085302963285358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.66064453125,0.0,1575.05517578125,1895.4371337890625,0.0,4141.06103515625,0.9139328598976136,1.0,0.0,3.0,1.0,0.0
12147180,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.854850172996521,0.4323194026947021,0.3922283947467804,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9600405097007751,0.6020737290382385,0.5718774795532227,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.868785560131073,0.4555648863315582,0.3203609585762024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7844951748847961,0.3308860957622528,0.3171907961368561,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6894159913063049,0.2217118889093399,1.016878962516785,284.94696044921875,284.95001220703125,300.24822998046875,287.5989990234375,298.2153625488281,297.2704162597656,284.9449768066406,1.0,0.6039732098579407,0.4248210489749908,0.4248210489749908,1.0,1.0,-3.1442580223083496,0.9993619918823242,2.1448960304260254,0.291957288980484,0.9125326871871948,0.9125326871871948,0.0,180.2713165283203,160.0,42589.46484375,0.0,2737.344970703125,1.0,280.0578308105469,282.8155212402344,290.6356201171875,293.38623046875,293.1499938964844,293.1499938964844,279.75,35837.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991349756717682,1.0,0.0,0.0,3.6966826915740967,3.696707248687744,9.118379580286272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.51953125,0.0,1584.497802734375,1895.4371337890625,0.0,4226.572265625,0.91559636592865,1.0,0.0,3.0,1.0,0.0
12147240,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.854850172996521,0.4323194026947021,0.3922283947467804,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9600405097007751,0.6020737290382385,0.5718774795532227,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.868785560131073,0.4555648863315582,0.3203609585762024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7844951748847961,0.3308860957622528,0.3171907961368561,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6894159913063049,0.2217118889093399,1.016878962516785,284.94696044921875,284.95001220703125,300.24822998046875,287.5989990234375,298.2153625488281,297.2704162597656,284.9449768066406,1.0,0.6039732098579407,0.4248210489749908,0.4248210489749908,1.0,1.0,-3.1442580223083496,0.9993619918823242,2.1448960304260254,0.291957288980484,0.9125326871871948,0.9125326871871948,0.0,180.2713165283203,160.0,42589.46484375,0.0,2737.344970703125,1.0,280.0578308105469,282.8155212402344,290.6356201171875,293.38623046875,293.1499938964844,293.1499938964844,279.75,35837.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991349756717682,1.0,0.0,0.0,3.6966826915740967,3.696707248687744,9.118379580286272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.51953125,0.0,1584.497802734375,1895.4371337890625,0.0,4226.572265625,0.91559636592865,1.0,0.0,3.0,1.0,0.0
12147300,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002319335937,0.8583284020423889,0.4309476912021637,0.3909381330013275,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.9647729396820068,0.6012730002403259,0.5710749626159668,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8739340901374817,0.4564988911151886,0.3209547996520996,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80157470703125,0.7883767485618591,0.3305383920669555,0.3167775869369507,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.6927409172058105,0.2213097512722015,1.0146360397338867,284.7999267578125,284.95001220703125,300.2406311035156,287.6227111816406,298.20465087890625,297.2606506347656,284.791748046875,1.0,0.6011349558830261,0.4242506325244903,0.4242506325244903,1.0,1.0,-3.1392643451690674,0.9960750341415404,2.1431894302368164,0.2897933423519134,0.91010582447052,0.91010582447052,0.0,176.48721313476562,160.0,43347.83984375,0.0,2707.099853515625,1.0,279.8001403808594,282.6217956542969,290.6756591796875,293.52374267578125,293.1499938964844,293.1499938964844,279.75,35981.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974446892738342,1.0,0.0,0.0,3.6965723037719727,3.69659686088562,9.117834451899398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.01953125,0.0,1585.461669921875,1895.4371337890625,0.0,4278.41748046875,0.9156340956687928,1.0,0.0,3.0,1.0,0.0
12147360,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.8622807860374451,0.4294926226139068,0.3894778490066528,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472839355469,0.9698781371116638,0.6003442406654358,0.5700604319572449,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474670410156,0.879622757434845,0.4573447704315185,0.3214243948459625,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.792700469493866,0.3301050066947937,0.3162274658679962,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483215332031,0.6964263319969177,0.2208268344402313,1.0118331909179688,284.7474365234375,284.95001220703125,300.23297119140625,287.64801025390625,298.1943359375,297.2505798339844,284.7458801269531,1.0,0.5978933572769165,0.4239657819271087,0.4239657819271087,1.0,1.0,-3.132824182510376,0.9929392337799072,2.1398849487304688,0.2881044149398803,0.908187747001648,0.908187747001648,0.0,172.3284149169922,148.0,43369.25390625,0.0,2672.0791015625,1.0,279.7575378417969,282.56689453125,290.6709899902344,293.4669494628906,293.1499938964844,293.1499938964844,279.45001220703125,36102.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984328746795654,1.0,0.0,0.0,3.693640947341919,3.6936655044555664,9.103379738917284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.65087890625,0.0,1583.0389404296875,1895.4371337890625,0.0,4286.77490234375,0.9150915741920472,1.0,0.0,3.0,1.0,0.0
12147420,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8724063038825989,0.4264911115169525,0.3865058422088623,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.9815741181373596,0.5983006954193115,0.5678690075874329,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8933544754981995,0.45891273021698,0.3222883343696594,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.8032925128936768,0.3291195929050445,0.3149956464767456,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7054464817047119,0.2197451442480087,1.0055367946624756,284.5511169433594,284.95001220703125,300.2174987792969,287.702880859375,298.17462158203125,297.2318420410156,284.5495910644531,1.0,0.5905877947807312,0.4233960807323456,0.4233960807323456,1.0,1.0,-3.1186060905456543,0.9862751364707948,2.132331132888794,0.2846112549304962,0.9012404680252076,0.9012404680252076,0.0,162.9077911376953,136.0,44076.6640625,0.0,2593.974853515625,1.0,279.45806884765625,282.3236694335937,290.7314453125,293.56658935546875,293.1499938964844,293.1499938964844,279.1499938964844,36388.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679994821548462,3.6800191402435294,9.03623913472984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.6484375,0.0,1569.72314453125,1895.4371337890625,0.0,4300.0,0.9122289419174194,1.0,0.0,3.0,1.0,0.0
12147480,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511779785156,0.8724063038825989,0.4264911115169525,0.3865058422088623,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.9815741181373596,0.5983006954193115,0.5678690075874329,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511474609375,0.8933544754981995,0.45891273021698,0.3222883343696594,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514221191406,0.8032925128936768,0.3291195929050445,0.3149956464767456,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7054464817047119,0.2197451442480087,1.0055367946624756,284.5511169433594,284.95001220703125,300.2174987792969,287.702880859375,298.17462158203125,297.2318420410156,284.5495910644531,1.0,0.5905877947807312,0.4233960807323456,0.4233960807323456,1.0,1.0,-3.1186060905456543,0.9862751364707948,2.132331132888794,0.2846112549304962,0.9012404680252076,0.9012404680252076,0.0,162.9077911376953,136.0,44076.6640625,0.0,2593.974853515625,1.0,279.45806884765625,282.3236694335937,290.7314453125,293.56658935546875,293.1499938964844,293.1499938964844,279.1499938964844,36388.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679994821548462,3.6800191402435294,9.03623913472984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.6484375,0.0,1569.72314453125,1895.4371337890625,0.0,4300.0,0.9122289419174194,1.0,0.0,3.0,1.0,0.0
12147540,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.885303258895874,0.4234071969985962,0.3834074139595032,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.994222104549408,0.596058189868927,0.5654314160346985,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.9102436304092408,0.46035897731781,0.3230275213718414,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.366943359375,0.8158228993415833,0.3280172646045685,0.3136004209518432,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674011230469,0.7161257863044739,0.2185552567243576,0.998502254486084,284.3667297363281,284.95001220703125,300.20184326171875,287.7627258300781,298.1559143066406,297.21484375,284.3655700683594,1.0,0.5824837684631348,0.4228263795375824,0.4228263795375824,1.0,1.0,-3.102705717086792,0.9789999127388,2.1237056255340576,0.2808655500411987,0.8919159770011902,0.8919159770011902,0.0,152.57791137695312,124.0,44864.5,0.0,2508.518310546875,1.0,279.1581115722656,282.09442138671875,290.8114624023437,293.6920166015625,293.1499938964844,293.1499938964844,279.45001220703125,36688.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655135154724121,3.6551594734191895,8.91456579665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.1923828125,0.0,1544.047607421875,1895.4371337890625,0.0,4300.0,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
