time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.885303258895874,0.4234071969985962,0.3834074139595032,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.994222104549408,0.596058189868927,0.5654314160346985,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3667297363281,0.9102436304092408,0.46035897731781,0.3230275213718414,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.366943359375,0.8158228993415833,0.3280172646045685,0.3136004209518432,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3674011230469,0.7161257863044739,0.2185552567243576,0.998502254486084,284.3667297363281,284.95001220703125,300.20184326171875,287.7627258300781,298.1559143066406,297.21484375,284.3655700683594,1.0,0.5824837684631348,0.4228263795375824,0.4228263795375824,1.0,1.0,-3.102705717086792,0.9789999127388,2.1237056255340576,0.2808655500411987,0.8919159770011902,0.8919159770011902,0.0,152.57791137695312,124.0,44864.5,0.0,2508.518310546875,1.0,279.1581115722656,282.09442138671875,290.8114624023437,293.6920166015625,293.1499938964844,293.1499938964844,279.45001220703125,36688.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655135154724121,3.6551594734191895,8.91456579665828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.1923828125,0.0,1544.047607421875,1895.4371337890625,0.0,4300.0,0.9068762063980104,1.0,0.0,3.0,1.0,0.0
12147660,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49810791015625,0.8935176730155945,0.4224678874015808,0.3819763362407684,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.9990000128746032,0.5955910086631775,0.5614379048347473,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983825683594,0.921592891216278,0.4618168473243713,0.3236274123191833,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8232069611549377,0.3278141319751739,0.3129705190658569,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950256347656,0.7223342657089233,0.218175932765007,0.9950374364852904,284.49835205078125,284.95001220703125,300.1929931640625,287.798095703125,298.1502685546875,297.2120361328125,284.5038452148437,1.0,0.5776248574256897,0.4226418733596802,0.4226418733596802,1.0,1.0,-3.091830015182495,0.9745110273361206,2.117318868637085,0.2790022194385528,0.8897642493247986,0.8897642493247986,0.0,146.80828857421875,124.0,43844.9453125,0.0,2457.502197265625,1.0,279.4107360839844,282.2747497558594,290.7562255859375,293.4918212890625,293.1499938964844,293.1499938964844,279.45001220703125,36655.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940016269683838,1.0,0.0,0.0,3.640903472900391,3.64092755317688,8.845281058711407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.126953125,0.0,1527.9671630859375,1895.4371337890625,0.0,4249.1923828125,0.9037293791770936,1.0,0.0,3.0,1.0,0.0
12147720,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.8994858860969543,0.4221665859222412,0.3814465701580047,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265808105469,0.9990000128746032,0.5964845418930054,0.5500597953796387,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5265197753906,0.9300391674041748,0.4633427560329437,0.3244930803775787,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263366699219,0.8284409046173096,0.3279474675655365,0.3128535449504852,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5260314941406,0.726692795753479,0.2181080877780914,0.9936639666557312,284.5264892578125,284.95001220703125,300.1860046386719,287.8266906738281,298.1490173339844,297.2148742675781,284.5272216796875,1.0,0.573391854763031,0.4224969148635864,0.4224969148635864,1.0,1.0,-3.077788591384888,0.9690086245536804,2.1087799072265625,0.2764229774475097,0.8876005411148071,0.8876005411148071,0.0,142.79837036132812,112.0,43599.9375,0.0,2409.236572265625,1.0,279.4419250488281,282.3090209960937,290.775146484375,293.5208435058594,293.1499938964844,293.1499938964844,279.75,36632.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886420369148254,1.0,0.0,0.0,3.6308846473693848,3.630908727645874,8.796668566901644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7392578125,0.0,1516.716796875,1895.4371337890625,0.0,4203.37890625,0.90145081281662,1.0,0.0,3.0,1.0,0.0
12147780,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.917115032672882,0.422255128622055,0.3809912204742431,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9990000128746032,0.6028319597244263,0.5207555294036865,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9523532390594482,0.4675490260124206,0.327000081539154,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8430672287940979,0.3289013803005218,0.3132184147834778,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7389631867408752,0.218527615070343,0.9931186437606812,284.6986389160156,284.95001220703125,300.1700134277344,287.8939819335937,298.1562805175781,297.2362365722656,284.6974792480469,1.0,0.5630479454994202,0.422167420387268,0.422167420387268,1.0,1.0,-3.043953895568848,0.9557482600212096,2.088205575942993,0.2708653509616852,0.8857039213180542,0.8857039213180542,0.0,133.0567169189453,115.0,42339.8515625,0.0,2296.780517578125,1.0,279.74151611328125,282.5389099121094,290.8150634765625,293.4628295898437,293.1499938964844,293.1499938964844,280.04998779296875,36470.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693884253501892,1.0,0.0,0.0,3.6127312183380127,3.612754821777344,8.70892563398229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.955078125,0.0,1495.584228515625,1895.4371337890625,0.0,4035.819580078125,0.8972952961921692,1.0,0.0,3.0,1.0,0.0
12147840,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.917115032672882,0.422255128622055,0.3809912204742431,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9990000128746032,0.6028319597244263,0.5207555294036865,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9523532390594482,0.4675490260124206,0.327000081539154,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69873046875,0.8430672287940979,0.3289013803005218,0.3132184147834778,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.7389631867408752,0.218527615070343,0.9931186437606812,284.6986389160156,284.95001220703125,300.1700134277344,287.8939819335937,298.1562805175781,297.2362365722656,284.6974792480469,1.0,0.5630479454994202,0.422167420387268,0.422167420387268,1.0,1.0,-3.043953895568848,0.9557482600212096,2.088205575942993,0.2708653509616852,0.8857039213180542,0.8857039213180542,0.0,133.0567169189453,115.0,42339.8515625,0.0,2296.780517578125,1.0,279.74151611328125,282.5389099121094,290.8150634765625,293.4628295898437,293.1499938964844,293.1499938964844,280.04998779296875,36470.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693884253501892,1.0,0.0,0.0,3.6127312183380127,3.612754821777344,8.70892563398229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.955078125,0.0,1495.584228515625,1895.4371337890625,0.0,4035.819580078125,0.8972952961921692,1.0,0.0,3.0,1.0,0.0
12147900,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.9251093864440918,0.422532707452774,0.3810134828090668,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9990000128746032,0.6076984405517578,0.50924152135849,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.961464822292328,0.4698940217494964,0.3284526765346527,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8495012521743774,0.3296130001544952,0.3136724233627319,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7443737983703613,0.2189493626356125,0.994044065475464,284.833251953125,284.95001220703125,300.16192626953125,287.9286193847656,298.16680908203125,297.2564697265625,284.84100341796875,1.0,0.5598092079162598,0.4220027029514313,0.4220027029514313,1.0,1.0,-3.0335240364074707,0.951522707939148,2.0820014476776123,0.2687155306339264,0.8862165808677673,0.8862165808677673,0.0,129.45684814453125,115.0,41437.38671875,0.0,2259.3056640625,1.0,279.9974365234375,282.72442626953125,290.82379150390625,293.35888671875,293.1499938964844,293.1499938964844,280.04998779296875,36351.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575908184051514,1.0,0.0,0.0,3.60640001296997,3.6064236164093018,8.678428571329277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.830078125,0.0,1487.7984619140625,1895.4371337890625,0.0,3931.081298828125,0.8958391547203064,1.0,0.0,3.0,1.0,0.0
12147960,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9320365786552428,0.4229783117771148,0.3812961280345917,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9990000128746032,0.6128518581390381,0.4999512732028961,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9690770506858826,0.4724065959453583,0.3300989270210266,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8551737070083618,0.3304744660854339,0.3143438100814819,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.74918133020401,0.2195262610912323,0.9959034323692322,284.8815002441406,284.95001220703125,300.15380859375,287.9637451171875,298.181640625,297.2821350097656,284.8828430175781,1.0,0.5574873089790344,0.4220232367515564,0.4220232367515564,1.0,1.0,-3.0277092456817627,0.9494155645370485,2.078293561935425,0.2677882313728332,0.8862835764884949,0.8862835764884949,0.0,126.71269989013672,133.0,41291.3828125,0.0,2234.706787109375,1.0,280.0417175292969,282.77783203125,290.8864440917969,293.45904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36247.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95099276304245,1.0,0.0,0.0,3.602750301361084,3.602773904800415,8.660872481414117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.8115234375,0.0,1483.06005859375,1895.4371337890625,0.0,3871.901123046875,0.8949154615402222,1.0,0.0,3.0,1.0,0.0
12148020,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9329466819763184,0.4242300689220428,0.3822923600673675,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.6219468116760254,0.4999997913837433,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9724965691566468,0.4778150022029876,0.3337495326995849,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.856756865978241,0.3325212299823761,0.3161599636077881,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7506522536277771,0.2210403680801391,1.0021201372146606,285.0904235839844,284.95001220703125,300.1374206542969,288.03515625,298.2108764648437,297.3309020996094,285.0932312011719,1.0,0.5605268478393555,0.4220643043518066,0.4220643043518066,1.0,1.0,-3.0429701805114746,0.9551628232002258,2.0878074169158936,0.2695999443531036,0.8898143172264099,0.8898143172264099,0.0,127.30577850341795,151.0,40637.91796875,0.0,2265.194091796875,1.0,280.3411865234375,283.0321350097656,290.97186279296875,293.49371337890625,293.1499938964844,293.1499938964844,280.6499938964844,35967.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935437262058258,1.0,0.0,0.0,3.6030702590942383,3.6030936241149902,8.662410095894302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.96240234375,0.0,1481.3397216796875,1895.4371337890625,0.0,3730.876220703125,0.8947953581809998,1.0,0.0,3.0,1.0,0.0
12148080,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.9329466819763184,0.4242300689220428,0.3822923600673675,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9990000128746032,0.6219468116760254,0.4999997913837433,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9724965691566468,0.4778150022029876,0.3337495326995849,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.856756865978241,0.3325212299823761,0.3161599636077881,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7506522536277771,0.2210403680801391,1.0021201372146606,285.0904235839844,284.95001220703125,300.1374206542969,288.03515625,298.2108764648437,297.3309020996094,285.0932312011719,1.0,0.5605268478393555,0.4220643043518066,0.4220643043518066,1.0,1.0,-3.0429701805114746,0.9551628232002258,2.0878074169158936,0.2695999443531036,0.8898143172264099,0.8898143172264099,0.0,127.30577850341795,151.0,40637.91796875,0.0,2265.194091796875,1.0,280.3411865234375,283.0321350097656,290.97186279296875,293.49371337890625,293.1499938964844,293.1499938964844,280.6499938964844,35967.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935437262058258,1.0,0.0,0.0,3.6030702590942383,3.6030936241149902,8.662410095894302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.96240234375,0.0,1481.3397216796875,1895.4371337890625,0.0,3730.876220703125,0.8947953581809998,1.0,0.0,3.0,1.0,0.0
12148140,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.9234559535980223,0.4259470403194427,0.3838763535022735,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.9990000128746032,0.6278225779533386,0.5154314041137695,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9667664766311646,0.4837091863155365,0.3378705382347107,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.8503904938697815,0.3349464833736419,0.3185182809829712,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.745489239692688,0.2229105830192566,1.010908603668213,285.3184814453125,284.95001220703125,300.1208190917969,288.107421875,298.22808837890625,297.3607788085937,285.3217468261719,1.0,0.5694578886032104,0.4221054017543793,0.4221054017543793,1.0,1.0,-3.081758975982666,0.9695212244987488,2.1122376918792725,0.2749933302402496,0.8965387940406799,0.8965387940406799,0.0,133.03713989257812,169.0,40247.0859375,0.0,2366.0771484375,1.0,280.6412353515625,283.2968444824219,291.0628356933594,293.5556335449219,293.1499938964844,293.1499938964844,280.95001220703125,35649.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237053394317628,1.0,0.0,0.0,3.6152753829956055,3.615299224853516,8.721196991245961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.40625,0.0,1492.2783203125,1895.4371337890625,0.0,3623.313720703125,0.8972997069358826,1.0,0.0,3.0,1.0,0.0
12148200,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.9234559535980223,0.4259470403194427,0.3838763535022735,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186950683594,0.9990000128746032,0.6278225779533386,0.5154314041137695,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9667664766311646,0.4837091863155365,0.3378705382347107,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31793212890625,0.8503904938697815,0.3349464833736419,0.3185182809829712,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.745489239692688,0.2229105830192566,1.010908603668213,285.3184814453125,284.95001220703125,300.1208190917969,288.107421875,298.22808837890625,297.3607788085937,285.3217468261719,1.0,0.5694578886032104,0.4221054017543793,0.4221054017543793,1.0,1.0,-3.081758975982666,0.9695212244987488,2.1122376918792725,0.2749933302402496,0.8965387940406799,0.8965387940406799,0.0,133.03713989257812,169.0,40247.0859375,0.0,2366.0771484375,1.0,280.6412353515625,283.2968444824219,291.0628356933594,293.5556335449219,293.1499938964844,293.1499938964844,280.95001220703125,35649.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237053394317628,1.0,0.0,0.0,3.6152753829956055,3.615299224853516,8.721196991245961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.40625,0.0,1492.2783203125,1895.4371337890625,0.0,3623.313720703125,0.8972997069358826,1.0,0.0,3.0,1.0,0.0
12148260,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9085128903388976,0.42813640832901,0.3859831988811493,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9990000128746032,0.6306892037391663,0.5409840941429138,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9550909399986268,0.4900879561901092,0.3424074947834015,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8397349119186401,0.3377343118190765,0.3213318288326263,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7366858720779419,0.2250427007675171,1.0214943885803225,285.5722045898437,284.95001220703125,300.10406494140625,288.17974853515625,298.2322082519531,297.373779296875,285.5756225585937,1.0,0.5825192928314209,0.4211685955524444,0.4211685955524444,1.0,1.0,-3.136560678482056,0.9872783422470092,2.149282455444336,0.2802807092666626,0.9068605303764344,0.9068605303764344,0.0,142.47642517089844,172.0,40140.07421875,0.0,2519.8232421875,1.0,280.94140625,283.57183837890625,291.15435791015625,293.6371154785156,293.1499938964844,293.1499938964844,280.6499938964844,35306.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157841801643372,1.0,0.0,0.0,3.640234470367432,3.640258312225342,8.842030752020946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.92724609375,0.0,1517.1572265625,1895.4371337890625,0.0,3550.20263671875,0.9026432633399964,1.0,0.0,3.0,1.0,0.0
12148320,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.9085128903388976,0.42813640832901,0.3859831988811493,297.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5724792480469,0.9990000128746032,0.6306892037391663,0.5409840941429138,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.572265625,0.9550909399986268,0.4900879561901092,0.3424074947834015,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715637207031,0.8397349119186401,0.3377343118190765,0.3213318288326263,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704040527344,0.7366858720779419,0.2250427007675171,1.0214943885803225,285.5722045898437,284.95001220703125,300.10406494140625,288.17974853515625,298.2322082519531,297.373779296875,285.5756225585937,1.0,0.5825192928314209,0.4211685955524444,0.4211685955524444,1.0,1.0,-3.136560678482056,0.9872783422470092,2.149282455444336,0.2802807092666626,0.9068605303764344,0.9068605303764344,0.0,142.47642517089844,172.0,40140.07421875,0.0,2519.8232421875,1.0,280.94140625,283.57183837890625,291.15435791015625,293.6371154785156,293.1499938964844,293.1499938964844,280.6499938964844,35306.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157841801643372,1.0,0.0,0.0,3.640234470367432,3.640258312225342,8.842030752020946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.92724609375,0.0,1517.1572265625,1895.4371337890625,0.0,3550.20263671875,0.9026432633399964,1.0,0.0,3.0,1.0,0.0
12148380,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8969407081604004,0.4282982051372528,0.386989951133728,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9990000128746032,0.6295894384384155,0.562673807144165,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9452221989631652,0.4947232604026794,0.3462258875370025,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8312472701072693,0.3393749296665191,0.3235300183296203,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.729623556137085,0.2262978553771972,1.0298033952713013,285.4154663085937,284.95001220703125,300.0871276855469,288.2513427734375,298.2131652832031,297.3541564941406,285.4154052734375,1.0,0.5928451418876648,0.4202317893505096,0.4202317893505096,1.0,1.0,-3.1810996532440186,1.001062273979187,2.180037498474121,0.2843930125236511,0.911733865737915,0.911733865737915,0.0,150.7366485595703,175.0,41398.359375,0.0,2651.644287109375,1.0,280.657470703125,283.35906982421875,291.3246459960937,293.9669494628906,293.1499938964844,293.1499938964844,280.3500061035156,35355.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935412049293518,1.0,0.0,0.0,3.664906740188599,3.664930820465088,8.962293804870569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.29248046875,0.0,1544.9718017578125,1895.4371337890625,0.0,3730.646240234375,0.9081684350967408,1.0,0.0,3.0,1.0,0.0
12148440,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154663085937,0.8969407081604004,0.4282982051372528,0.386989951133728,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9990000128746032,0.6295894384384155,0.562673807144165,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154357910156,0.9452221989631652,0.4947232604026794,0.3462258875370025,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8312472701072693,0.3393749296665191,0.3235300183296203,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.729623556137085,0.2262978553771972,1.0298033952713013,285.4154663085937,284.95001220703125,300.0871276855469,288.2513427734375,298.2131652832031,297.3541564941406,285.4154052734375,1.0,0.5928451418876648,0.4202317893505096,0.4202317893505096,1.0,1.0,-3.1810996532440186,1.001062273979187,2.180037498474121,0.2843930125236511,0.911733865737915,0.911733865737915,0.0,150.7366485595703,175.0,41398.359375,0.0,2651.644287109375,1.0,280.657470703125,283.35906982421875,291.3246459960937,293.9669494628906,293.1499938964844,293.1499938964844,280.3500061035156,35355.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935412049293518,1.0,0.0,0.0,3.664906740188599,3.664930820465088,8.962293804870569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.29248046875,0.0,1544.9718017578125,1895.4371337890625,0.0,3730.646240234375,0.9081684350967408,1.0,0.0,3.0,1.0,0.0
12148500,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.8912782073020935,0.4277209043502807,0.3867851495742798,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857971191406,0.9990000128746032,0.6279089450836182,0.5728428959846497,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.286376953125,0.940283477306366,0.4964463710784912,0.3476478457450866,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.827099084854126,0.3397031426429748,0.3241156339645386,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.7260670065879822,0.2265053242444992,1.0319408178329468,285.2865295410156,284.95001220703125,300.0785827636719,288.2865905761719,298.1983947753906,297.3370666503906,285.2798767089844,1.0,0.5971857905387878,0.4197633862495422,0.4197633862495422,1.0,1.0,-3.198070764541626,1.0060009956359863,2.19206976890564,0.2855963408946991,0.912734031677246,0.912734031677246,0.0,154.53717041015625,175.0,42406.37109375,0.0,2706.34521484375,1.0,280.4007263183594,283.1763000488281,291.3924865722656,294.1644592285156,293.1499938964844,293.1499938964844,280.3500061035156,35432.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477737545967102,1.0,0.0,0.0,3.675426721572876,3.675450801849365,9.013818385028572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.6435546875,0.0,1557.36865234375,1895.4371337890625,0.0,3842.884521484375,0.9105406403541564,1.0,0.0,3.0,1.0,0.0
12148560,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.885631799697876,0.4268780946731567,0.386208713054657,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.9990000128746032,0.6256152391433716,0.5826983451843262,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24810791015625,0.9353265762329102,0.497916966676712,0.3488028645515442,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.8229453563690186,0.3397866785526275,0.3243971168994903,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.7224243879318237,0.2264874577522277,1.032831788063049,285.24810791015625,284.95001220703125,300.07000732421875,288.3214111328125,298.1815185546875,297.3180236816406,285.2477111816406,1.0,0.6010234355926514,0.4189711511135101,0.4189711511135101,1.0,1.0,-3.212031841278076,1.0090361833572388,2.202995777130127,0.2855611741542816,0.9142961502075196,0.9142961502075196,0.0,158.1717529296875,178.0,42671.453125,0.0,2754.54052734375,1.0,280.357666015625,283.1281433105469,291.3983459472656,294.1439208984375,293.1499938964844,293.1499938964844,280.04998779296875,35499.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542859196662904,1.0,0.0,0.0,3.684078931808472,3.684103012084961,9.056306566890272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.7158203125,0.0,1567.6322021484375,1895.4371337890625,0.0,3901.489990234375,0.9125533103942872,1.0,0.0,3.0,1.0,0.0
12148620,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.872417151927948,0.4247362017631531,0.3847243785858154,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9927698969841005,0.6201596856117249,0.58901447057724,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9228426814079284,0.5003951191902161,0.3508507013320923,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8126235008239746,0.3394718766212463,0.3245562613010406,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7131111025810242,0.2259957194328308,1.0327427387237549,285.0685119628906,284.95001220703125,300.0526733398437,288.38922119140625,298.1500549316406,297.2845764160156,285.067626953125,1.0,0.6068339943885803,0.4173867404460907,0.4173867404460907,1.0,1.0,-3.2229673862457275,1.0087906122207642,2.214176654815674,0.283178448677063,0.9143980145454408,0.9143980145454408,0.0,166.29022216796875,181.0,43745.4609375,0.0,2819.32470703125,1.0,280.0577697753906,282.88922119140625,291.44580078125,294.267333984375,293.1499938964844,293.1499938964844,279.75,35695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683419466018676,1.0,0.0,0.0,3.696067094802856,3.696091651916504,9.115343004850728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.189453125,0.0,1582.717529296875,1895.4371337890625,0.0,4026.58837890625,0.9153644442558287,1.0,0.0,3.0,1.0,0.0
12148680,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.872417151927948,0.4247362017631531,0.3847243785858154,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9927698969841005,0.6201596856117249,0.58901447057724,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.9228426814079284,0.5003951191902161,0.3508507013320923,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8126235008239746,0.3394718766212463,0.3245562613010406,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.7131111025810242,0.2259957194328308,1.0327427387237549,285.0685119628906,284.95001220703125,300.0526733398437,288.38922119140625,298.1500549316406,297.2845764160156,285.067626953125,1.0,0.6068339943885803,0.4173867404460907,0.4173867404460907,1.0,1.0,-3.2229673862457275,1.0087906122207642,2.214176654815674,0.283178448677063,0.9143980145454408,0.9143980145454408,0.0,166.29022216796875,181.0,43745.4609375,0.0,2819.32470703125,1.0,280.0577697753906,282.88922119140625,291.44580078125,294.267333984375,293.1499938964844,293.1499938964844,279.75,35695.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683419466018676,1.0,0.0,0.0,3.696067094802856,3.696091651916504,9.115343004850728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.189453125,0.0,1582.717529296875,1895.4371337890625,0.0,4026.58837890625,0.9153644442558287,1.0,0.0,3.0,1.0,0.0
12148740,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8590131402015686,0.4221041798591614,0.3827855885028839,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9796361327171326,0.6161582469940186,0.5852199792861938,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9100453853607178,0.5023800134658813,0.3525448143482208,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8011195659637451,0.3386539220809936,0.3242223262786865,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7024064660072327,0.2250414043664932,1.0305153131484983,284.8834228515625,284.95001220703125,300.0351867675781,288.4539794921875,298.1247253417969,297.261474609375,284.8820495605469,1.0,0.6098875403404236,0.4158022999763489,0.4158022999763489,1.0,1.0,-3.212491750717163,1.0008150339126587,2.211676836013794,0.2776225805282593,0.9119552969932556,0.9119552969932556,0.0,174.35763549804688,184.0,44731.1875,0.0,2844.23193359375,1.0,279.7578430175781,282.6506042480469,291.4923400878906,294.3753662109375,293.1499938964844,293.1499938964844,279.45001220703125,35928.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784761667251588,1.0,0.0,0.0,3.6993508338928223,3.6993753910064697,9.131546789831192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6015625,0.0,1588.226318359375,1895.4371337890625,0.0,4115.46337890625,0.9162567853927612,1.0,0.0,3.0,1.0,0.0
12148800,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8590131402015686,0.4221041798591614,0.3827855885028839,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9796361327171326,0.6161582469940186,0.5852199792861938,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9100453853607178,0.5023800134658813,0.3525448143482208,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8011195659637451,0.3386539220809936,0.3242223262786865,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7024064660072327,0.2250414043664932,1.0305153131484983,284.8834228515625,284.95001220703125,300.0351867675781,288.4539794921875,298.1247253417969,297.261474609375,284.8820495605469,1.0,0.6098875403404236,0.4158022999763489,0.4158022999763489,1.0,1.0,-3.212491750717163,1.0008150339126587,2.211676836013794,0.2776225805282593,0.9119552969932556,0.9119552969932556,0.0,174.35763549804688,184.0,44731.1875,0.0,2844.23193359375,1.0,279.7578430175781,282.6506042480469,291.4923400878906,294.3753662109375,293.1499938964844,293.1499938964844,279.45001220703125,35928.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784761667251588,1.0,0.0,0.0,3.6993508338928223,3.6993753910064697,9.131546789831192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.6015625,0.0,1588.226318359375,1895.4371337890625,0.0,4115.46337890625,0.9162567853927612,1.0,0.0,3.0,1.0,0.0
12148860,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271728515625,0.8528105616569519,0.4202919006347656,0.3814087510108948,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.9730874300003052,0.614027738571167,0.5833533406257629,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.9048447608947754,0.5035130977630615,0.353514552116394,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.727783203125,0.7956932783126831,0.3379916548728943,0.3238266110420227,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.6972373127937317,0.224293828010559,1.0281982421875,284.7268981933594,284.95001220703125,300.0238952636719,288.4935302734375,298.1111145019531,297.2488708496094,284.7225036621094,1.0,0.6111974716186523,0.4153356552124023,0.4153356552124023,1.0,1.0,-3.20649790763855,0.997349977493286,2.209147930145264,0.2754830420017242,0.908614456653595,0.908614456653595,0.0,178.15594482421875,184.0,45698.015625,0.0,2852.654052734375,1.0,279.47998046875,282.4451904296875,291.5460205078125,294.521240234375,293.1499938964844,293.1499938964844,279.45001220703125,36107.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986175775527954,1.0,0.0,0.0,3.6965491771698,3.6965737342834473,9.117720765061677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.54638671875,0.0,1586.388916015625,1895.4371337890625,0.0,4182.17041015625,0.9157289266586304,1.0,0.0,3.0,1.0,0.0
12148920,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032470703125,0.849578320980072,0.4192691147327423,0.3805324733257293,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.9695734977722168,0.6129082441329956,0.582310140132904,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9022932648658752,0.5041424632072449,0.3539832234382629,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.7928585410118103,0.3375930190086365,0.3235220611095428,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038879394531,0.6945034265518188,0.2238416671752929,1.0265605449676514,284.7031555175781,284.95001220703125,300.0174865722656,288.5150146484375,298.10382080078125,297.24224853515625,284.701904296875,1.0,0.6117436289787292,0.4150731861591339,0.4150731861591339,1.0,1.0,-3.202418088912964,0.9951884746551514,2.2072296142578125,0.2742141783237457,0.9071577191352844,0.9071577191352844,0.0,180.10250854492188,187.0,45729.734375,0.0,2854.873291015625,1.0,279.4580078125,282.4198913574219,291.5448913574219,294.4903259277344,293.1499938964844,293.1499938964844,279.1499938964844,36177.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869309663772584,1.0,0.0,0.0,3.6934268474578857,3.693451404571533,9.102324725063228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.21337890625,0.0,1583.3658447265625,1895.4371337890625,0.0,4188.6728515625,0.9150964617729188,1.0,0.0,3.0,1.0,0.0
12148980,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.8418183922767639,0.4162676930427551,0.378087043762207,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.9607917666435242,0.6097933053970337,0.5795943737030029,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.8965073823928833,0.5057238340377808,0.3552611172199249,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242919921875,0.7860400080680847,0.3363488018512726,0.322598248720169,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.6878082156181335,0.2224700152873993,1.021573781967163,284.5240478515625,284.95001220703125,299.9996337890625,288.5715026855469,298.0839538574219,297.2245483398437,284.5228881835937,1.0,0.6128111481666565,0.4143440425395965,0.4143440425395965,1.0,1.0,-3.190643787384033,0.9890281558036804,2.201615571975708,0.2706473469734192,0.8999784588813782,0.8999784588813782,0.0,184.7713317871093,190.0,46656.98046875,0.0,2856.06005859375,1.0,279.1580810546875,282.1928100585937,291.597412109375,294.6029357910156,293.1499938964844,293.1499938964844,278.8500061035156,36445.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994635820388794,1.0,0.0,0.0,3.677561044692993,3.6775853633880615,9.024290648085298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.01953125,0.0,1567.4080810546875,1895.4371337890625,0.0,4254.587890625,0.9117261171340942,1.0,0.0,3.0,1.0,0.0
12149040,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.8418183922767639,0.4162676930427551,0.378087043762207,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.9607917666435242,0.6097933053970337,0.5795943737030029,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5240173339844,0.8965073823928833,0.5057238340377808,0.3552611172199249,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5242919921875,0.7860400080680847,0.3363488018512726,0.322598248720169,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5247497558594,0.6878082156181335,0.2224700152873993,1.021573781967163,284.5240478515625,284.95001220703125,299.9996337890625,288.5715026855469,298.0839538574219,297.2245483398437,284.5228881835937,1.0,0.6128111481666565,0.4143440425395965,0.4143440425395965,1.0,1.0,-3.190643787384033,0.9890281558036804,2.201615571975708,0.2706473469734192,0.8999784588813782,0.8999784588813782,0.0,184.7713317871093,190.0,46656.98046875,0.0,2856.06005859375,1.0,279.1580810546875,282.1928100585937,291.597412109375,294.6029357910156,293.1499938964844,293.1499938964844,278.8500061035156,36445.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994635820388794,1.0,0.0,0.0,3.677561044692993,3.6775853633880615,9.024290648085298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.01953125,0.0,1567.4080810546875,1895.4371337890625,0.0,4254.587890625,0.9117261171340942,1.0,0.0,3.0,1.0,0.0
12149100,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3909606933594,0.8384124636650085,0.4147307872772217,0.3768573403358459,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38970947265625,0.9567816853523254,0.6082304120063782,0.5782719850540161,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3902587890625,0.8940949440002441,0.5064721703529358,0.3558886647224426,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.39190673828125,0.7830448746681213,0.3356821835041046,0.3220987617969513,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945617675781,0.6848145127296448,0.221745878458023,1.0188864469528198,284.3904724121094,284.95001220703125,299.9906311035156,288.59783935546875,298.0744323730469,297.2164001464844,284.3834533691406,1.0,0.6131565570831299,0.4139795005321502,0.4139795005321502,1.0,1.0,-3.184498786926269,0.9858576655387878,2.198641061782837,0.268825888633728,0.8949531316757202,0.8949531316757202,0.0,186.807846069336,190.0,47496.2109375,0.0,2854.490234375,1.0,278.9008483886719,282.0150146484375,291.6452941894531,294.7557678222656,293.1499938964844,293.1499938964844,278.8500061035156,36603.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665790557861328,3.665814876556397,8.966616746874934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.2431640625,0.0,1555.3387451171875,1895.4371337890625,0.0,4300.0,0.909166157245636,1.0,0.0,3.0,1.0,0.0
12149160,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3473205566406,0.8349738717079163,0.4131315946578979,0.3754961788654327,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471374511719,0.952650785446167,0.6065990328788757,0.5768200755119324,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3471984863281,0.8916364908218384,0.507159411907196,0.3564179241657257,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3474426269531,0.7800196409225464,0.3349581062793731,0.3215082585811615,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34783935546875,0.6817854046821594,0.2209749668836593,1.015886902809143,284.3472595214844,284.95001220703125,299.9815673828125,288.622802734375,298.06512451171875,297.2081298828125,284.34625244140625,1.0,0.6133765578269958,0.4137728810310364,0.4137728810310364,1.0,1.0,-3.1774370670318604,0.982749044895172,2.194687843322754,0.2672764956951141,0.8904622793197632,0.8904622793197632,0.0,188.826400756836,193.0,47514.34765625,0.0,2850.9365234375,1.0,278.8577880859375,281.97027587890625,291.6512451171875,294.7112731933594,293.1499938964844,293.1499938964844,279.1499938964844,36734.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6509695053100586,3.650993585586548,8.894257348401879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.7568359375,0.0,1539.746337890625,1895.4371337890625,0.0,4300.0,0.9059790968894958,1.0,0.0,3.0,1.0,0.0
12149220,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.8307161927223206,0.4117918908596039,0.3738755881786346,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51953125,0.9473590850830078,0.6052456498146057,0.5750753879547119,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.889531672000885,0.5102855563163757,0.358274906873703,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189819335937,0.7763630151748657,0.3346253931522369,0.320953220129013,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.677920401096344,0.2202527225017547,1.0119115114212036,284.5193176269531,284.95001220703125,299.9633483886719,288.6681213378906,298.057861328125,297.2074279785156,284.5211486816406,1.0,0.6140018105506897,0.413359671831131,0.413359671831131,1.0,1.0,-3.17016077041626,0.9790614247322084,2.191099166870117,0.2649666965007782,0.8860989809036255,0.8860989809036255,0.0,191.51675415039065,196.0,46384.50390625,0.0,2850.60009765625,1.0,279.1416931152344,282.1954345703125,291.615966796875,294.53912353515625,293.1499938964844,293.1499938964844,279.45001220703125,36664.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863964915275574,1.0,0.0,0.0,3.6253974437713614,3.625421524047852,8.770100521360291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8115234375,0.0,1510.90869140625,1895.4371337890625,0.0,4184.07177734375,0.9002522826194763,1.0,0.0,3.0,1.0,0.0
12149280,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5191955566406,0.8307161927223206,0.4117918908596039,0.3738755881786346,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51953125,0.9473590850830078,0.6052456498146057,0.5750753879547119,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5194091796875,0.889531672000885,0.5102855563163757,0.358274906873703,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189819335937,0.7763630151748657,0.3346253931522369,0.320953220129013,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5183410644531,0.677920401096344,0.2202527225017547,1.0119115114212036,284.5193176269531,284.95001220703125,299.9633483886719,288.6681213378906,298.057861328125,297.2074279785156,284.5211486816406,1.0,0.6140018105506897,0.413359671831131,0.413359671831131,1.0,1.0,-3.17016077041626,0.9790614247322084,2.191099166870117,0.2649666965007782,0.8860989809036255,0.8860989809036255,0.0,191.51675415039065,196.0,46384.50390625,0.0,2850.60009765625,1.0,279.1416931152344,282.1954345703125,291.615966796875,294.53912353515625,293.1499938964844,293.1499938964844,279.45001220703125,36664.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863964915275574,1.0,0.0,0.0,3.6253974437713614,3.625421524047852,8.770100521360291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.8115234375,0.0,1510.90869140625,1895.4371337890625,0.0,4184.07177734375,0.9002522826194763,1.0,0.0,3.0,1.0,0.0
12149340,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.8293794393539429,0.4119047820568084,0.3737746477127075,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9456619024276732,0.6056162118911743,0.5751442909240723,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8905801773071289,0.5148571729660034,0.3612781167030334,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7755488753318787,0.3354379534721374,0.3215376138687134,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6768391728401184,0.2205130904912948,1.012324333190918,284.7167053222656,284.95001220703125,299.9449157714844,288.706787109375,298.0601806640625,297.219970703125,284.71881103515625,1.0,0.6154590249061584,0.4129464626312256,0.4129464626312256,1.0,1.0,-3.1749212741851807,0.9796923995018004,2.195228815078736,0.2643510699272156,0.8845917582511902,0.8845917582511902,0.0,192.9478912353516,199.0,45368.82421875,0.0,2868.139892578125,1.0,279.4413146972656,282.4430236816406,291.64556884765625,294.48699951171875,293.1499938964844,293.1499938964844,279.75,36470.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970923125743866,1.0,0.0,0.0,3.607124567031861,3.607148170471192,8.681915915076388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.3408203125,0.0,1489.4649658203125,1895.4371337890625,0.0,4049.335205078125,0.8960492014884949,1.0,0.0,3.0,1.0,0.0
12149400,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165832519531,0.8293794393539429,0.4119047820568084,0.3737746477127075,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.9456619024276732,0.6056162118911743,0.5751442909240723,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.716796875,0.8905801773071289,0.5148571729660034,0.3612781167030334,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71630859375,0.7755488753318787,0.3354379534721374,0.3215376138687134,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7155456542969,0.6768391728401184,0.2205130904912948,1.012324333190918,284.7167053222656,284.95001220703125,299.9449157714844,288.706787109375,298.0601806640625,297.219970703125,284.71881103515625,1.0,0.6154590249061584,0.4129464626312256,0.4129464626312256,1.0,1.0,-3.1749212741851807,0.9796923995018004,2.195228815078736,0.2643510699272156,0.8845917582511902,0.8845917582511902,0.0,192.9478912353516,199.0,45368.82421875,0.0,2868.139892578125,1.0,279.4413146972656,282.4430236816406,291.64556884765625,294.48699951171875,293.1499938964844,293.1499938964844,279.75,36470.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970923125743866,1.0,0.0,0.0,3.607124567031861,3.607148170471192,8.681915915076388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.3408203125,0.0,1489.4649658203125,1895.4371337890625,0.0,4049.335205078125,0.8960492014884949,1.0,0.0,3.0,1.0,0.0
