time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8289253115653992,0.4126585721969604,0.3743594288825989,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9451000094413756,0.6068323254585266,0.5761486887931824,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8925758004188538,0.5201401710510254,0.364853948354721,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7757071256637573,0.3368843793869018,0.3228031396865845,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6768620610237122,0.2213891744613647,1.0157943964004517,284.9162292480469,284.95001220703125,299.9263000488281,288.738037109375,298.0663146972656,297.2380676269531,284.9183654785156,1.0,0.6177542209625244,0.4124134480953216,0.4124134480953216,1.0,1.0,-3.186819076538086,0.982566237449646,2.2042527198791504,0.2644403874874115,0.8857629299163818,0.8857629299163818,0.0,194.2860107421875,202.0,44456.44140625,0.0,2899.9873046875,1.0,279.7411804199219,282.6897277832031,291.6880187988281,294.46990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36215.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582331776618958,1.0,0.0,0.0,3.5983383655548096,3.5983619689941406,8.639672728349979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.099609375,0.0,1478.037109375,1895.4371337890625,0.0,3936.82080078125,0.8939126133918762,1.0,0.0,3.0,1.0,0.0
12149520,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8289253115653992,0.4126585721969604,0.3743594288825989,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9451000094413756,0.6068323254585266,0.5761486887931824,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8925758004188538,0.5201401710510254,0.364853948354721,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.7757071256637573,0.3368843793869018,0.3228031396865845,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6768620610237122,0.2213891744613647,1.0157943964004517,284.9162292480469,284.95001220703125,299.9263000488281,288.738037109375,298.0663146972656,297.2380676269531,284.9183654785156,1.0,0.6177542209625244,0.4124134480953216,0.4124134480953216,1.0,1.0,-3.186819076538086,0.982566237449646,2.2042527198791504,0.2644403874874115,0.8857629299163818,0.8857629299163818,0.0,194.2860107421875,202.0,44456.44140625,0.0,2899.9873046875,1.0,279.7411804199219,282.6897277832031,291.6880187988281,294.46990966796875,293.1499938964844,293.1499938964844,280.04998779296875,36215.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582331776618958,1.0,0.0,0.0,3.5983383655548096,3.5983619689941406,8.639672728349979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.099609375,0.0,1478.037109375,1895.4371337890625,0.0,3936.82080078125,0.8939126133918762,1.0,0.0,3.0,1.0,0.0
12149580,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8286371827125549,0.4137717485427856,0.3753137290477752,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9447302222251892,0.6085193157196045,0.5776634812355042,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8947291374206543,0.5258647799491882,0.3687722086906433,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7760995030403137,0.3387031853199005,0.3244719207286834,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6772581934928894,0.2226462662220001,1.0212098360061646,285.11376953125,284.95001220703125,299.9075012207031,288.76123046875,298.0740966796875,297.2583923339844,285.1158142089844,1.0,0.6207306981086731,0.4118804335594177,0.4118804335594177,1.0,1.0,-3.203012704849243,0.9869517683982848,2.2160611152648926,0.2651117146015167,0.8895564079284668,0.8895564079284668,0.0,195.9010162353516,205.0,43611.88671875,0.0,2942.5380859375,1.0,280.0411376953125,282.93243408203125,291.7225646972656,294.453857421875,293.1499938964844,293.1499938964844,280.3500061035156,35933.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479345083236694,1.0,0.0,0.0,3.6001064777374268,3.600130081176758,8.648165703561972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.65771484375,0.0,1477.87109375,1895.4371337890625,0.0,3844.335693359375,0.8941075801849365,1.0,0.0,3.0,1.0,0.0
12149640,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.8286371827125549,0.4137717485427856,0.3753137290477752,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139831542969,0.9447302222251892,0.6085193157196045,0.5776634812355042,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1138610839844,0.8947291374206543,0.5258647799491882,0.3687722086906433,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.7760995030403137,0.3387031853199005,0.3244719207286834,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.6772581934928894,0.2226462662220001,1.0212098360061646,285.11376953125,284.95001220703125,299.9075012207031,288.76123046875,298.0740966796875,297.2583923339844,285.1158142089844,1.0,0.6207306981086731,0.4118804335594177,0.4118804335594177,1.0,1.0,-3.203012704849243,0.9869517683982848,2.2160611152648926,0.2651117146015167,0.8895564079284668,0.8895564079284668,0.0,195.9010162353516,205.0,43611.88671875,0.0,2942.5380859375,1.0,280.0411376953125,282.93243408203125,291.7225646972656,294.453857421875,293.1499938964844,293.1499938964844,280.3500061035156,35933.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479345083236694,1.0,0.0,0.0,3.6001064777374268,3.600130081176758,8.648165703561972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.65771484375,0.0,1477.87109375,1895.4371337890625,0.0,3844.335693359375,0.8941075801849365,1.0,0.0,3.0,1.0,0.0
12149700,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.828395664691925,0.4144085049629211,0.3758391141891479,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2553405761719,0.9444137811660768,0.6094663739204407,0.5785008668899536,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.8956891894340515,0.5288395285606384,0.3707908391952514,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.7762224674224854,0.3396969139575958,0.3253831565380096,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.6774323582649231,0.2233635038137436,1.02434241771698,285.2545471191406,284.95001220703125,299.8980407714844,288.7695617675781,298.0780944824219,297.2686462402344,285.26220703125,1.0,0.6224102973937988,0.4116139113903045,0.4116139113903045,1.0,1.0,-3.2119393348693848,0.989433526992798,2.222505807876587,0.2655616402626037,0.8929533362388611,0.8929533362388611,0.0,196.87860107421875,205.0,42805.8359375,0.0,2966.63330078125,1.0,280.29718017578125,283.115966796875,291.7112121582031,294.3459777832031,293.1499938964844,293.1499938964844,280.3500061035156,35773.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411450028419496,1.0,0.0,0.0,3.604905843734741,3.604929447174072,8.671239015711762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.8466796875,0.0,1481.9052734375,1895.4371337890625,0.0,3782.850830078125,0.8950999975204468,1.0,0.0,3.0,1.0,0.0
12149760,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.8283281922340393,0.4151323437690735,0.3765130341053009,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084411621094,0.9442994594573976,0.6105185151100159,0.5795043110847473,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.8968336582183838,0.5319179892539978,0.3729365468025207,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.7765048742294312,0.3407671153545379,0.3264017701148987,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.6777708530426025,0.2241524159908294,1.0278964042663574,285.3082580566406,284.95001220703125,299.8885192871094,288.7756042480469,298.0820617675781,297.27947998046875,285.3101806640625,1.0,0.6242265701293945,0.411151111125946,0.411151111125946,1.0,1.0,-3.2220327854156494,0.9918342232704164,2.230198621749878,0.2656660377979278,0.8959186673164368,0.8959186673164368,0.0,197.83534240722656,208.0,42819.52734375,0.0,2993.20654296875,1.0,280.3415832519531,283.1707763671875,291.7445068359375,294.4291381835937,293.1499938964844,293.1499938964844,280.6499938964844,35645.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391825795173644,1.0,0.0,0.0,3.612637519836426,3.612661123275757,8.708474297236535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.619140625,0.0,1489.37109375,1895.4371337890625,0.0,3765.009765625,0.8967018127441406,1.0,0.0,3.0,1.0,0.0
12149820,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.8280728459358215,0.4167540967464447,0.3779453337192535,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.9439011812210084,0.6128273010253906,0.5816362500190735,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.8989740014076233,0.5383094549179077,0.3773351907730102,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7769700884819031,0.343054324388504,0.328547865152359,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.6784051060676575,0.2258655726909637,1.0355592966079712,285.50689697265625,284.95001220703125,299.8693542480469,288.7804870605469,298.09002685546875,297.3011474609375,285.5086364746094,1.0,0.6281286478042603,0.4102254807949066,0.4102254807949066,1.0,1.0,-3.243399381637573,0.996959388256073,2.2464399337768555,0.2659448683261871,0.9049791097640992,0.9049791097640992,0.0,199.98904418945312,211.0,42198.5859375,0.0,3050.65234375,1.0,280.641357421875,283.4120178222656,291.7577209472656,294.4048156738281,293.1499938964844,293.1499938964844,280.3500061035156,35360.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319302439689636,1.0,0.0,0.0,3.635817766189575,3.635841608047485,8.820587709124084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.0244140625,0.0,1512.680908203125,1895.4371337890625,0.0,3698.821044921875,0.901684820652008,1.0,0.0,3.0,1.0,0.0
12149880,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5067749023437,0.8280728459358215,0.4167540967464447,0.3779453337192535,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.507080078125,0.9439011812210084,0.6128273010253906,0.5816362500190735,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069885253906,0.8989740014076233,0.5383094549179077,0.3773351907730102,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.7769700884819031,0.343054324388504,0.328547865152359,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.6784051060676575,0.2258655726909637,1.0355592966079712,285.50689697265625,284.95001220703125,299.8693542480469,288.7804870605469,298.09002685546875,297.3011474609375,285.5086364746094,1.0,0.6281286478042603,0.4102254807949066,0.4102254807949066,1.0,1.0,-3.243399381637573,0.996959388256073,2.2464399337768555,0.2659448683261871,0.9049791097640992,0.9049791097640992,0.0,199.98904418945312,211.0,42198.5859375,0.0,3050.65234375,1.0,280.641357421875,283.4120178222656,291.7577209472656,294.4048156738281,293.1499938964844,293.1499938964844,280.3500061035156,35360.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319302439689636,1.0,0.0,0.0,3.635817766189575,3.635841608047485,8.820587709124084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.0244140625,0.0,1512.680908203125,1895.4371337890625,0.0,3698.821044921875,0.901684820652008,1.0,0.0,3.0,1.0,0.0
12149940,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8257575631141663,0.4165690243244171,0.3784315586090088,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9409205317497252,0.6132806539535522,0.5827838182449341,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8988322615623474,0.5430042147636414,0.3810669779777527,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.7755498290061951,0.3442606925964355,0.3301643431186676,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.6773434281349182,0.2268235683441162,1.04166841506958,285.3444519042969,284.95001220703125,299.8500061035156,288.7751159667969,298.08465576171875,297.3040771484375,285.3435974121094,1.0,0.6319348812103271,0.4092998504638672,0.4092998504638672,1.0,1.0,-3.259157180786133,1.0000401735305786,2.2591168880462646,0.2656625807285309,0.9089167714118958,0.9089167714118958,0.0,203.4029083251953,214.0,43325.87890625,0.0,3103.58935546875,1.0,280.35797119140625,283.1918334960937,291.8418273925781,294.6350402832031,293.1499938964844,293.1499938964844,280.04998779296875,35429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498660564422609,1.0,0.0,0.0,3.657774448394776,3.6577985286712646,8.927444241635385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9794921875,0.0,1537.5587158203125,1895.4371337890625,0.0,3861.75537109375,0.9066172242164612,1.0,0.0,3.0,1.0,0.0
12150000,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34454345703125,0.8257575631141663,0.4165690243244171,0.3784315586090088,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9409205317497252,0.6132806539535522,0.5827838182449341,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8988322615623474,0.5430042147636414,0.3810669779777527,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446655273437,0.7755498290061951,0.3442606925964355,0.3301643431186676,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3450622558594,0.6773434281349182,0.2268235683441162,1.04166841506958,285.3444519042969,284.95001220703125,299.8500061035156,288.7751159667969,298.08465576171875,297.3040771484375,285.3435974121094,1.0,0.6319348812103271,0.4092998504638672,0.4092998504638672,1.0,1.0,-3.259157180786133,1.0000401735305786,2.2591168880462646,0.2656625807285309,0.9089167714118958,0.9089167714118958,0.0,203.4029083251953,214.0,43325.87890625,0.0,3103.58935546875,1.0,280.35797119140625,283.1918334960937,291.8418273925781,294.6350402832031,293.1499938964844,293.1499938964844,280.04998779296875,35429.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498660564422609,1.0,0.0,0.0,3.657774448394776,3.6577985286712646,8.927444241635385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.9794921875,0.0,1537.5587158203125,1895.4371337890625,0.0,3861.75537109375,0.9066172242164612,1.0,0.0,3.0,1.0,0.0
12150060,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.8223381042480469,0.4154277145862579,0.3777839541435241,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.936497449874878,0.6123927235603333,0.5824010968208313,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8968243598937988,0.545417845249176,0.3830198943614959,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.772832989692688,0.3443378806114197,0.3305765390396118,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.674937903881073,0.2268655896186828,1.043299913406372,285.18048095703125,284.95001220703125,299.8359680175781,288.76715087890625,298.0736389160156,297.29644775390625,285.17706298828125,1.0,0.6341370940208435,0.4085672199726105,0.4085672199726105,1.0,1.0,-3.262733459472656,0.9993175268173218,2.263416051864624,0.2642253339290619,0.9096686244010924,0.9096686244010924,0.0,206.7122497558593,214.0,44425.33203125,0.0,3129.7861328125,1.0,280.0729064941406,282.9750366210937,291.85888671875,294.7619323730469,293.1499938964844,293.1499938964844,280.04998779296875,35564.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650306105613708,1.0,0.0,0.0,3.669564247131348,3.669588327407837,8.985086310531187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.11181640625,0.0,1551.7650146484375,1895.4371337890625,0.0,3997.30029296875,0.9093299508094788,1.0,0.0,3.0,1.0,0.0
12150120,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.8207710385322571,0.4149063527584076,0.3773654401302337,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9344606399536132,0.6119199991226196,0.5820318460464478,297.4839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8957942128181458,0.5462812781333923,0.3836532235145569,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.7715415954589844,0.3442695736885071,0.3305894434452057,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16387939453125,0.6737576127052307,0.2267855703830719,1.0433409214019775,285.1630554199219,284.95001220703125,299.8305053710937,288.76397705078125,298.0688171386719,297.29278564453125,285.1615600585937,1.0,0.6348508596420288,0.4082823395729065,0.4082823395729065,1.0,1.0,-3.2626140117645264,0.9984982013702391,2.264115810394287,0.263441801071167,0.9102591276168824,0.9102591276168824,0.0,208.0857086181641,217.0,44478.265625,0.0,3137.177734375,1.0,280.0582580566406,282.9556884765625,291.8363342285156,294.72320556640625,293.1499938964844,293.1499938964844,279.75,35597.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677167534828186,1.0,0.0,0.0,3.673355102539064,3.673379182815552,9.003660466078145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.4189453125,0.0,1556.274658203125,1895.4371337890625,0.0,4021.0673828125,0.9102127552032472,1.0,0.0,3.0,1.0,0.0
12150180,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8150668740272522,0.4125985205173492,0.3756100833415985,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.927057147026062,0.6096418499946594,0.5802758932113647,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8920829892158508,0.5489041209220886,0.3857070505619049,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7668124437332153,0.3436014950275421,0.3302929997444153,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6693109273910522,0.2261095643043518,1.0418715476989746,284.9756774902344,284.95001220703125,299.8109436035156,288.7520751953125,298.0494079589844,297.2767944335937,284.97412109375,1.0,0.6368852853775024,0.4072647988796234,0.4072647988796234,1.0,1.0,-3.258744716644287,0.994351327419281,2.2643933296203613,0.2601932883262634,0.9090577960014344,0.9090577960014344,0.0,212.83741760253903,220.0,45526.76171875,0.0,3155.18701171875,1.0,279.7579040527344,282.71734619140625,291.8089294433594,294.7657470703125,293.1499938964844,293.1499938964844,279.45001220703125,35814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816928505897522,1.0,0.0,0.0,3.680915117263794,3.6809394359588623,9.040758754963464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.63671875,0.0,1566.43408203125,1895.4371337890625,0.0,4143.42138671875,0.9120485186576844,1.0,0.0,3.0,1.0,0.0
12150240,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8150668740272522,0.4125985205173492,0.3756100833415985,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.927057147026062,0.6096418499946594,0.5802758932113647,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8920829892158508,0.5489041209220886,0.3857070505619049,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.7668124437332153,0.3436014950275421,0.3302929997444153,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.6693109273910522,0.2261095643043518,1.0418715476989746,284.9756774902344,284.95001220703125,299.8109436035156,288.7520751953125,298.0494079589844,297.2767944335937,284.97412109375,1.0,0.6368852853775024,0.4072647988796234,0.4072647988796234,1.0,1.0,-3.258744716644287,0.994351327419281,2.2643933296203613,0.2601932883262634,0.9090577960014344,0.9090577960014344,0.0,212.83741760253903,220.0,45526.76171875,0.0,3155.18701171875,1.0,279.7579040527344,282.71734619140625,291.8089294433594,294.7657470703125,293.1499938964844,293.1499938964844,279.45001220703125,35814.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816928505897522,1.0,0.0,0.0,3.680915117263794,3.6809394359588623,9.040758754963464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6742.63671875,0.0,1566.43408203125,1895.4371337890625,0.0,4143.42138671875,0.9120485186576844,1.0,0.0,3.0,1.0,0.0
12150300,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.8122434020042419,0.4113122224807739,0.3746320307254791,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9234519004821776,0.6083049774169922,0.5792190432548523,297.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8903284072875977,0.5500721335411072,0.3866508901119232,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.764495313167572,0.3431134521961212,0.3299959003925323,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.6670701503753662,0.2256179004907608,1.0403977632522583,284.83660888671875,284.95001220703125,299.8011169433594,288.745849609375,298.0393371582031,297.26837158203125,284.8293762207031,1.0,0.6376360654830933,0.406756043434143,0.406756043434143,1.0,1.0,-3.255305528640747,0.9917470812797546,2.263558387756348,0.258358746767044,0.9069509506225586,0.9069509506225586,0.0,215.0579376220703,220.0,46425.33984375,0.0,3160.023681640625,1.0,279.5006103515625,282.5329895019531,291.8183898925781,294.88140869140625,293.1499938964844,293.1499938964844,279.45001220703125,35950.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897266030311584,1.0,0.0,0.0,3.6814098358154297,3.681434154510498,9.04318994798814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.68212890625,0.0,1568.0194091796875,1895.4371337890625,0.0,4212.68115234375,0.9122192859649658,1.0,0.0,3.0,1.0,0.0
12150360,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78680419921875,0.8092226386070251,0.4099249541759491,0.3734824657440185,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865295410156,0.9197005033493042,0.6068276762962341,0.5779496431350708,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8884310126304626,0.5511351823806763,0.3874558806419372,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7620565295219421,0.3425203561782837,0.3295554518699646,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7875366210937,0.6646893620491028,0.2250255346298217,1.0383400917053225,284.78668212890625,284.95001220703125,299.7912902832031,288.73944091796875,298.0292358398437,297.2593688964844,284.78515625,1.0,0.63820481300354,0.4064607918262481,0.4064607918262481,1.0,1.0,-3.2503628730773926,0.9891579151153564,2.261204957962036,0.2568748593330383,0.9053239822387696,0.9053239822387696,0.0,217.28955078125,223.0,46483.9453125,0.0,3161.6220703125,1.0,279.4576416015625,282.4803771972656,291.78338623046875,294.7995910644531,293.1499938964844,293.1499938964844,279.1499938964844,36062.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928640723228456,1.0,0.0,0.0,3.679270029067993,3.6792943477630615,9.032679599840776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.61083984375,0.0,1566.4521484375,1895.4371337890625,0.0,4239.5009765625,0.9118480682373048,1.0,0.0,3.0,1.0,0.0
12150420,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.8033007979393005,0.4070035219192505,0.371099054813385,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.912699282169342,0.6036456823348999,0.5752343535423279,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.8849842548370361,0.5530916452407837,0.3889878392219543,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7574477195739746,0.3411613702774048,0.3285191059112549,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.6601094007492065,0.2236713469028473,1.033419132232666,284.59912109375,284.95001220703125,299.77154541015625,288.7261962890625,298.00933837890625,297.2418212890625,284.5975646972656,1.0,0.6389791965484619,0.4058702886104584,0.4058702886104584,1.0,1.0,-3.2389132976531982,0.9835066199302672,2.255406618118286,0.2537622451782226,0.8990924954414368,0.8990924954414368,0.0,221.4104156494141,226.0,47358.55859375,0.0,3159.48779296875,1.0,279.1581726074219,282.2474670410156,291.7668151855469,294.8350524902344,293.1499938964844,293.1499938964844,279.45001220703125,36334.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667573213577272,3.66759729385376,8.975338801064936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.9599609375,0.0,1555.31982421875,1895.4371337890625,0.0,4300.0,0.909413993358612,1.0,0.0,3.0,1.0,0.0
12150480,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992431640625,0.8033007979393005,0.4070035219192505,0.371099054813385,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.912699282169342,0.6036456823348999,0.5752343535423279,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.8849842548370361,0.5530916452407837,0.3889878392219543,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7574477195739746,0.3411613702774048,0.3285191059112549,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5999755859375,0.6601094007492065,0.2236713469028473,1.033419132232666,284.59912109375,284.95001220703125,299.77154541015625,288.7261962890625,298.00933837890625,297.2418212890625,284.5975646972656,1.0,0.6389791965484619,0.4058702886104584,0.4058702886104584,1.0,1.0,-3.2389132976531982,0.9835066199302672,2.255406618118286,0.2537622451782226,0.8990924954414368,0.8990924954414368,0.0,221.4104156494141,226.0,47358.55859375,0.0,3159.48779296875,1.0,279.1581726074219,282.2474670410156,291.7668151855469,294.8350524902344,293.1499938964844,293.1499938964844,279.45001220703125,36334.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667573213577272,3.66759729385376,8.975338801064936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.9599609375,0.0,1555.31982421875,1895.4371337890625,0.0,4300.0,0.909413993358612,1.0,0.0,3.0,1.0,0.0
12150540,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7994597554206848,0.4057888388633728,0.3696168065071106,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.908255100250244,0.602167010307312,0.5734066963195801,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8837023973464966,0.5567868947982788,0.3912284970283508,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.7545697093009949,0.34080970287323,0.3279592990875244,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.6570845246315002,0.2230175584554672,1.0298336744308472,284.7561340332031,284.95001220703125,299.7517395019531,288.7123718261719,298.0010681152344,297.2406005859375,284.7573547363281,1.0,0.6397522687911987,0.4052797555923462,0.4052797555923462,1.0,1.0,-3.232627868652344,0.9796950817108154,2.252932548522949,0.2511185109615326,0.8977879285812378,0.8977879285812378,0.0,224.2152557373047,229.0,46209.5234375,0.0,3161.3232421875,1.0,279.4418640136719,282.4588928222656,291.67047119140625,294.5991516113281,293.1499938964844,293.1499938964844,279.75,36270.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888306856155396,1.0,0.0,0.0,3.65679144859314,3.656815767288208,8.922646657083533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.240234375,0.0,1542.7674560546875,1895.4371337890625,0.0,4204.998046875,0.90698903799057,1.0,0.0,3.0,1.0,0.0
12150600,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75604248046875,0.7994597554206848,0.4057888388633728,0.3696168065071106,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.908255100250244,0.602167010307312,0.5734066963195801,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8837023973464966,0.5567868947982788,0.3912284970283508,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558898925781,0.7545697093009949,0.34080970287323,0.3279592990875244,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.6570845246315002,0.2230175584554672,1.0298336744308472,284.7561340332031,284.95001220703125,299.7517395019531,288.7123718261719,298.0010681152344,297.2406005859375,284.7573547363281,1.0,0.6397522687911987,0.4052797555923462,0.4052797555923462,1.0,1.0,-3.232627868652344,0.9796950817108154,2.252932548522949,0.2511185109615326,0.8977879285812378,0.8977879285812378,0.0,224.2152557373047,229.0,46209.5234375,0.0,3161.3232421875,1.0,279.4418640136719,282.4588928222656,291.67047119140625,294.5991516113281,293.1499938964844,293.1499938964844,279.75,36270.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888306856155396,1.0,0.0,0.0,3.65679144859314,3.656815767288208,8.922646657083533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.240234375,0.0,1542.7674560546875,1895.4371337890625,0.0,4204.998046875,0.90698903799057,1.0,0.0,3.0,1.0,0.0
12150660,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7982710599899292,0.4059686362743377,0.3695888519287109,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.90679532289505,0.6023367047309875,0.5733051896095276,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8850321769714355,0.5619368553161621,0.3946326076984405,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7539394497871399,0.3415802419185638,0.3285120725631714,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6562667489051819,0.2233108580112457,1.030442714691162,284.9394226074219,284.95001220703125,299.7318725585937,288.697998046875,298.0028076171875,297.2527160644531,284.9409484863281,1.0,0.6412971019744873,0.4048500061035156,0.4048500061035156,1.0,1.0,-3.2379519939422607,0.9803969860076904,2.2575550079345703,0.2504569888114929,0.8991595506668091,0.8991595506668091,0.0,225.76727294921875,232.0,45168.11328125,0.0,3181.51318359375,1.0,279.7416381835937,282.6937866210937,291.6441955566406,294.4873962402344,293.1499938964844,293.1499938964844,280.04998779296875,36096.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748290181159972,1.0,0.0,0.0,3.6525559425354,3.6525800228118896,8.901989190235327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.98193359375,0.0,1536.73876953125,1895.4371337890625,0.0,4083.614501953125,0.9059329628944396,1.0,0.0,3.0,1.0,0.0
12150720,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.7982710599899292,0.4059686362743377,0.3695888519287109,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.90679532289505,0.6023367047309875,0.5733051896095276,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.8850321769714355,0.5619368553161621,0.3946326076984405,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7539394497871399,0.3415802419185638,0.3285120725631714,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.6562667489051819,0.2233108580112457,1.030442714691162,284.9394226074219,284.95001220703125,299.7318725585937,288.697998046875,298.0028076171875,297.2527160644531,284.9409484863281,1.0,0.6412971019744873,0.4048500061035156,0.4048500061035156,1.0,1.0,-3.2379519939422607,0.9803969860076904,2.2575550079345703,0.2504569888114929,0.8991595506668091,0.8991595506668091,0.0,225.76727294921875,232.0,45168.11328125,0.0,3181.51318359375,1.0,279.7416381835937,282.6937866210937,291.6441955566406,294.4873962402344,293.1499938964844,293.1499938964844,280.04998779296875,36096.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748290181159972,1.0,0.0,0.0,3.6525559425354,3.6525800228118896,8.901989190235327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.98193359375,0.0,1536.73876953125,1895.4371337890625,0.0,4083.614501953125,0.9059329628944396,1.0,0.0,3.0,1.0,0.0
12150780,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7979307770729065,0.4067653119564056,0.3702194094657898,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.9062862396240234,0.6033165454864502,0.5740987062454224,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.887172281742096,0.5677869915962219,0.3986015021800995,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.7541256546974182,0.3429739475250244,0.3297330737113952,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.6563817262649536,0.2242043614387512,1.034018874168396,285.1260986328125,284.95001220703125,299.71197509765625,288.68316650390625,298.0085754394531,297.27020263671875,285.1277160644531,1.0,0.6436271667480469,0.4044202268123626,0.4044202268123626,1.0,1.0,-3.250198602676392,0.983540654182434,2.266658067703247,0.2507465481758117,0.9030482172966005,0.9030482172966005,0.0,227.21226501464844,235.0,44227.33203125,0.0,3216.369140625,1.0,280.0416259765625,282.9290466308594,291.6377258300781,294.4172058105469,293.1499938964844,293.1499938964844,279.75,35873.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630289077758788,1.0,0.0,0.0,3.656639337539673,3.656663417816162,8.921904282033211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.7333984375,0.0,1539.6170654296875,1895.4371337890625,0.0,3979.539306640625,0.9066967368125916,1.0,0.0,3.0,1.0,0.0
12150840,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7979307770729065,0.4067653119564056,0.3702194094657898,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.9062862396240234,0.6033165454864502,0.5740987062454224,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.887172281742096,0.5677869915962219,0.3986015021800995,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.7541256546974182,0.3429739475250244,0.3297330737113952,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.6563817262649536,0.2242043614387512,1.034018874168396,285.1260986328125,284.95001220703125,299.71197509765625,288.68316650390625,298.0085754394531,297.27020263671875,285.1277160644531,1.0,0.6436271667480469,0.4044202268123626,0.4044202268123626,1.0,1.0,-3.250198602676392,0.983540654182434,2.266658067703247,0.2507465481758117,0.9030482172966005,0.9030482172966005,0.0,227.21226501464844,235.0,44227.33203125,0.0,3216.369140625,1.0,280.0416259765625,282.9290466308594,291.6377258300781,294.4172058105469,293.1499938964844,293.1499938964844,279.75,35873.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630289077758788,1.0,0.0,0.0,3.656639337539673,3.656663417816162,8.921904282033211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.7333984375,0.0,1539.6170654296875,1895.4371337890625,0.0,3979.539306640625,0.9066967368125916,1.0,0.0,3.0,1.0,0.0
12150900,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7974496483802795,0.4066632091999054,0.3704614341259002,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9057136178016664,0.6033395528793335,0.5744668245315552,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8879138827323914,0.5702071785926819,0.4005399346351623,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7540119290351868,0.3434341847896576,0.3303752243518829,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.656308650970459,0.2245340496301651,1.0361745357513428,285.01239013671875,284.95001220703125,299.7019958496094,288.67559814453125,298.00799560546875,297.27410888671875,285.0062866210937,1.0,0.6449754238128662,0.404205322265625,0.404205322265625,1.0,1.0,-3.256633996963501,0.985211193561554,2.2714226245880127,0.2510319650173187,0.902382493019104,0.902382493019104,0.0,228.2550048828125,235.0,45199.53125,0.0,3236.342529296875,1.0,279.7986145019531,282.7682189941406,291.7133483886719,294.6475524902344,293.1499938964844,293.1499938964844,279.75,35912.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711604714393616,1.0,0.0,0.0,3.6585888862609854,3.658612966537476,8.931419301916321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.04248046875,0.0,1542.0919189453125,1895.4371337890625,0.0,4051.423095703125,0.9071082472801208,1.0,0.0,3.0,1.0,0.0
12150960,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.795880138874054,0.4060400426387787,0.3701414763927459,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9040215015411376,0.6027774810791016,0.5742219090461731,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8875631093978882,0.5721060633659363,0.4020338356494903,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7530400156974792,0.3435321748256683,0.330668956041336,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.6554572582244873,0.2245961427688598,1.0372527837753296,284.9721984863281,284.95001220703125,299.6919860839844,288.6679382324219,298.0032653808594,297.27264404296875,284.97125244140625,1.0,0.646195650100708,0.4037992358207702,0.4037992358207702,1.0,1.0,-3.259407758712769,0.9850998520851136,2.2743079662323,0.2503677606582641,0.9020938873291016,0.9020938873291016,0.0,229.9359130859375,238.0,45351.1796875,0.0,3251.825439453125,1.0,279.75738525390625,282.72247314453125,291.7150573730469,294.63409423828125,293.1499938964844,293.1499938964844,279.45001220703125,35960.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767391085624696,1.0,0.0,0.0,3.658803701400757,3.658827781677246,8.932468631428492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.22607421875,0.0,1542.6922607421875,1895.4371337890625,0.0,4100.314453125,0.9072141647338868,1.0,0.0,3.0,1.0,0.0
12151020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7913315892219543,0.4039851725101471,0.3686881065368652,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8992186188697815,0.6006113886833191,0.5726694464683533,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.8854628205299377,0.575079083442688,0.4043886661529541,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.749884307384491,0.3430264890193939,0.3305713534355163,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6525650024414062,0.2241397649049759,1.0368506908416748,284.7941589355469,284.95001220703125,299.6719665527344,288.6523742675781,297.98846435546875,297.2625732421875,284.7928161621094,1.0,0.6481678485870361,0.4029870331287384,0.4029870331287384,1.0,1.0,-3.2580337524414062,0.9823789000511168,2.275655031204224,0.2480260878801345,0.8985396027565002,0.8985396027565002,0.0,234.033203125,241.0,46373.02734375,0.0,3271.5712890625,1.0,279.45831298828125,282.4945373535156,291.7106018066406,294.7152099609375,293.1499938964844,293.1499938964844,279.75,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916784763336182,1.0,0.0,0.0,3.654062032699585,3.654086112976074,8.909331654649577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.330078125,0.0,1538.77197265625,1895.4371337890625,0.0,4229.38134765625,0.9062706828117372,1.0,0.0,3.0,1.0,0.0
12151080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7913315892219543,0.4039851725101471,0.3686881065368652,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8992186188697815,0.6006113886833191,0.5726694464683533,297.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.8854628205299377,0.575079083442688,0.4043886661529541,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.749884307384491,0.3430264890193939,0.3305713534355163,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.794921875,0.6525650024414062,0.2241397649049759,1.0368506908416748,284.7941589355469,284.95001220703125,299.6719665527344,288.6523742675781,297.98846435546875,297.2625732421875,284.7928161621094,1.0,0.6481678485870361,0.4029870331287384,0.4029870331287384,1.0,1.0,-3.2580337524414062,0.9823789000511168,2.275655031204224,0.2480260878801345,0.8985396027565002,0.8985396027565002,0.0,234.033203125,241.0,46373.02734375,0.0,3271.5712890625,1.0,279.45831298828125,282.4945373535156,291.7106018066406,294.7152099609375,293.1499938964844,293.1499938964844,279.75,36144.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916784763336182,1.0,0.0,0.0,3.654062032699585,3.654086112976074,8.909331654649577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.330078125,0.0,1538.77197265625,1895.4371337890625,0.0,4229.38134765625,0.9062706828117372,1.0,0.0,3.0,1.0,0.0
12151140,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7878934144973755,0.4032217264175415,0.3676880300045013,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8954457640647888,0.5995875597000122,0.5713779926300049,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8844916820526123,0.5794333219528198,0.4071345627307892,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7474642395973206,0.3431258797645569,0.3305210471153259,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6502264738082886,0.2240144908428192,1.0360277891159058,284.9521789550781,284.95001220703125,299.6518859863281,288.6365051269531,297.9823913574219,297.26483154296875,284.95343017578125,1.0,0.6498720049858093,0.4021748304367065,0.4021748304367065,1.0,1.0,-3.2575182914733887,0.979972004890442,2.277546167373657,0.2455505430698394,0.8998586535453796,0.8998586535453796,0.0,237.3213653564453,244.0,45316.2109375,0.0,3288.73388671875,1.0,279.7417297363281,282.7041931152344,291.6064147949219,294.4791259765625,293.1499938964844,293.1499938964844,280.04998779296875,36030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815625548362732,1.0,0.0,0.0,3.652213096618652,3.6522371768951416,8.900317993720819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.09814453125,0.0,1535.85693359375,1895.4371337890625,0.0,4142.291015625,0.9058032631874084,1.0,0.0,3.0,1.0,0.0
12151200,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7878934144973755,0.4032217264175415,0.3676880300045013,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8954457640647888,0.5995875597000122,0.5713779926300049,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8844916820526123,0.5794333219528198,0.4071345627307892,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7474642395973206,0.3431258797645569,0.3305210471153259,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.6502264738082886,0.2240144908428192,1.0360277891159058,284.9521789550781,284.95001220703125,299.6518859863281,288.6365051269531,297.9823913574219,297.26483154296875,284.95343017578125,1.0,0.6498720049858093,0.4021748304367065,0.4021748304367065,1.0,1.0,-3.2575182914733887,0.979972004890442,2.277546167373657,0.2455505430698394,0.8998586535453796,0.8998586535453796,0.0,237.3213653564453,244.0,45316.2109375,0.0,3288.73388671875,1.0,279.7417297363281,282.7041931152344,291.6064147949219,294.4791259765625,293.1499938964844,293.1499938964844,280.04998779296875,36030.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815625548362732,1.0,0.0,0.0,3.652213096618652,3.6522371768951416,8.900317993720819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.09814453125,0.0,1535.85693359375,1895.4371337890625,0.0,4142.291015625,0.9058032631874084,1.0,0.0,3.0,1.0,0.0
12151260,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12274169921875,0.7868447303771973,0.4035647511482239,0.3678237497806549,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.894154965877533,0.5998560786247253,0.5714098215103149,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.8853970766067505,0.5839267373085022,0.4100962877273559,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224670410156,0.7468938827514648,0.3439143598079681,0.3311340510845184,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214294433594,0.6496410965919495,0.2244706898927688,1.0376232862472534,285.1229858398437,284.95001220703125,299.6358337402344,288.6236267089844,297.9843139648437,297.2755126953125,285.1256408691406,1.0,0.6515903472900391,0.4017128050327301,0.4017128050327301,1.0,1.0,-3.2639286518096924,0.9809268712997437,2.283001661300659,0.2449481785297393,0.903189778327942,0.903189778327942,0.0,239.02508544921875,244.0,44334.328125,0.0,3312.530517578125,1.0,280.0327453613281,282.92449951171875,291.5638122558594,294.342041015625,293.1499938964844,293.1499938964844,280.04998779296875,35858.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696497917175292,1.0,0.0,0.0,3.6562306880950928,3.656254768371582,8.919910214899573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.4755859375,0.0,1539.0506591796875,1895.4371337890625,0.0,4038.123046875,0.906599462032318,1.0,0.0,3.0,1.0,0.0
