time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.7867330312728882,0.4036808907985687,0.3679523766040802,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.8939891457557678,0.5999765992164612,0.5715377926826477,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8857702016830444,0.585081934928894,0.4109156429767608,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.7468805909156799,0.3441566228866577,0.3313685357570648,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.6496254801750183,0.224630668759346,1.0383408069610596,285.133544921875,284.95001220703125,299.6318054199219,288.6203918457031,297.9850158691406,297.2784423828125,285.135009765625,1.0,0.6520866751670837,0.4015972912311554,0.4015972912311554,1.0,1.0,-3.266366481781006,0.9814608693122864,2.2849056720733643,0.2449240833520889,0.903807818889618,0.903807818889618,0.0,239.38796997070312,247.0,44335.16796875,0.0,3320.010009765625,1.0,280.0416259765625,282.9353332519531,291.57257080078125,294.3636169433594,293.1499938964844,293.1499938964844,279.75,35833.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686872363090516,1.0,0.0,0.0,3.657814502716065,3.6578385829925537,8.927639782996266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.15576171875,0.0,1540.6278076171875,1895.4371337890625,0.0,4029.635498046875,0.9069287180900574,1.0,0.0,3.0,1.0,0.0
12151380,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7845511436462402,0.402820348739624,0.3677270412445068,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8915723562240601,0.599113941192627,0.5713167786598206,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8859753608703613,0.5893253087997437,0.4142887592315674,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7456219792366028,0.3445099592208862,0.3320908546447754,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6485171914100647,0.2248557955026626,1.040765643119812,284.9774475097656,284.95001220703125,299.6116638183594,288.6041564941406,297.97833251953125,297.27886962890625,284.976318359375,1.0,0.6544817686080933,0.4010197818279266,0.4010197818279266,1.0,1.0,-3.2736828327178955,0.982410192489624,2.2912726402282715,0.2443571537733078,0.9029012322425842,0.9029012322425842,0.0,242.2736053466797,250.0,45438.50390625,0.0,3352.54345703125,1.0,279.7579040527344,282.72723388671875,291.6448059082031,294.5692749023437,293.1499938964844,293.1499938964844,279.45001220703125,35935.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809821248054504,1.0,0.0,0.0,3.6609432697296143,3.660967350006104,8.942918725551863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.8818359375,0.0,1544.889892578125,1895.4371337890625,0.0,4137.2548828125,0.9076729416847228,1.0,0.0,3.0,1.0,0.0
12151440,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.7845511436462402,0.402820348739624,0.3677270412445068,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.8915723562240601,0.599113941192627,0.5713167786598206,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.8859753608703613,0.5893253087997437,0.4142887592315674,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.7456219792366028,0.3445099592208862,0.3320908546447754,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6485171914100647,0.2248557955026626,1.040765643119812,284.9774475097656,284.95001220703125,299.6116638183594,288.6041564941406,297.97833251953125,297.27886962890625,284.976318359375,1.0,0.6544817686080933,0.4010197818279266,0.4010197818279266,1.0,1.0,-3.2736828327178955,0.982410192489624,2.2912726402282715,0.2443571537733078,0.9029012322425842,0.9029012322425842,0.0,242.2736053466797,250.0,45438.50390625,0.0,3352.54345703125,1.0,279.7579040527344,282.72723388671875,291.6448059082031,294.5692749023437,293.1499938964844,293.1499938964844,279.45001220703125,35935.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809821248054504,1.0,0.0,0.0,3.6609432697296143,3.660967350006104,8.942918725551863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.8818359375,0.0,1544.889892578125,1895.4371337890625,0.0,4137.2548828125,0.9076729416847228,1.0,0.0,3.0,1.0,0.0
12151500,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.7826243042945862,0.4018760323524475,0.3671242892742157,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8895086646080017,0.5980769991874695,0.5706290006637573,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.885235607624054,0.5909077525138855,0.4155787527561188,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.7443225979804993,0.3442971110343933,0.3321006596088409,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6473357677459717,0.2246671915054321,1.0407779216766355,284.84356689453125,284.95001220703125,299.6015930175781,288.5959777832031,297.97149658203125,297.2742919921875,284.836669921875,1.0,0.6554829478263855,0.4007309973239898,0.4007309973239898,1.0,1.0,-3.2737138271331787,0.9816170930862428,2.2920966148376465,0.24360191822052,0.9008933901786804,0.9008933901786804,0.0,244.201400756836,250.0,46369.16796875,0.0,3363.384765625,1.0,279.5011291503906,282.5472717285156,291.6722106933594,294.7179260253906,293.1499938964844,293.1499938964844,279.45001220703125,36039.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905123114585876,1.0,0.0,0.0,3.6600182056427,3.6600422859191895,8.938399673752428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.12353515625,0.0,1544.63720703125,1895.4371337890625,0.0,4219.4091796875,0.9075000882148744,1.0,0.0,3.0,1.0,0.0
12151560,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.7802456021308899,0.4007114171981811,0.3662191331386566,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.886975109577179,0.5967455506324768,0.5695598125457764,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.8840395212173462,0.5922576785087585,0.4166163504123688,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.7426460385322571,0.3438764214515686,0.3318627178668976,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.6457837224006653,0.2242983281612396,1.039863348007202,284.796630859375,284.95001220703125,299.59149169921875,288.5877685546875,297.96307373046875,297.2676696777344,284.7952880859375,1.0,0.6562910079956055,0.4003675282001495,0.4003675282001495,1.0,1.0,-3.271205425262451,0.9797443151474,2.291461229324341,0.242326408624649,0.8993635773658752,0.8993635773658752,0.0,246.3581695556641,253.0,46452.0234375,0.0,3369.7744140625,1.0,279.45782470703125,282.496826171875,291.6427307128906,294.65093994140625,293.1499938964844,293.1499938964844,279.75,36128.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951916337013244,1.0,0.0,0.0,3.6568236351013184,3.656847715377808,8.922803544919589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.10693359375,0.0,1541.7330322265625,1895.4371337890625,0.0,4259.31201171875,0.9068763256072998,1.0,0.0,3.0,1.0,0.0
12151620,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7770300507545471,0.3999035656452179,0.3651757538318634,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.883389949798584,0.5955505967140198,0.56810063123703,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8832148313522339,0.5966176390647888,0.4193536043167114,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7403885722160339,0.3438835144042969,0.3317162096500397,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6436031460762024,0.2241071462631225,1.038703441619873,284.95367431640625,284.95001220703125,299.5713195800781,288.57135009765625,297.95672607421875,297.2692565917969,284.9548645019531,1.0,0.6578582525253296,0.3996405303478241,0.3996405303478241,1.0,1.0,-3.269904613494873,0.9772823452949524,2.2926220893859863,0.2399838864803314,0.9006975293159485,0.9006975293159485,0.0,249.6000518798828,256.0,45380.53125,0.0,3384.9580078125,1.0,279.74176025390625,282.7059326171875,291.5394897460937,294.4151611328125,293.1499938964844,293.1499938964844,279.45001220703125,36020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847246408462524,1.0,0.0,0.0,3.655357837677002,3.655381917953491,8.915651505958522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.97705078125,0.0,1539.2890625,1895.4371337890625,0.0,4169.65478515625,0.9064990878105164,1.0,0.0,3.0,1.0,0.0
12151680,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.7770300507545471,0.3999035656452179,0.3651757538318634,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.883389949798584,0.5955505967140198,0.56810063123703,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8832148313522339,0.5966176390647888,0.4193536043167114,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7403885722160339,0.3438835144042969,0.3317162096500397,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.6436031460762024,0.2241071462631225,1.038703441619873,284.95367431640625,284.95001220703125,299.5713195800781,288.57135009765625,297.95672607421875,297.2692565917969,284.9548645019531,1.0,0.6578582525253296,0.3996405303478241,0.3996405303478241,1.0,1.0,-3.269904613494873,0.9772823452949524,2.2926220893859863,0.2399838864803314,0.9006975293159485,0.9006975293159485,0.0,249.6000518798828,256.0,45380.53125,0.0,3384.9580078125,1.0,279.74176025390625,282.7059326171875,291.5394897460937,294.4151611328125,293.1499938964844,293.1499938964844,279.45001220703125,36020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847246408462524,1.0,0.0,0.0,3.655357837677002,3.655381917953491,8.915651505958522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.97705078125,0.0,1539.2890625,1895.4371337890625,0.0,4169.65478515625,0.9064990878105164,1.0,0.0,3.0,1.0,0.0
12151740,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7742617726325989,0.3984791040420532,0.364350289106369,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8803025484085083,0.5938352346420288,0.5669617652893066,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.882786750793457,0.6002402901649475,0.4222331047058105,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7385457754135132,0.3436334729194641,0.3318046927452087,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6418530344963074,0.2237975150346756,1.038529872894287,284.7940368652344,284.95001220703125,299.5511169433594,288.554931640625,297.9465026855469,297.26531982421875,284.7928466796875,1.0,0.6595597863197327,0.398913562297821,0.398913562297821,1.0,1.0,-3.270911455154419,0.9756059646606444,2.2953054904937744,0.2381689846515655,0.8973168730735779,0.8973168730735779,0.0,252.6446533203125,259.0,46377.0234375,0.0,3404.236328125,1.0,279.4579467773437,282.4976806640625,291.5868835449219,294.5751342773437,293.1499938964844,293.1499938964844,279.75,36167.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946245551109314,1.0,0.0,0.0,3.6498634815216064,3.649887561798096,8.888869729162252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05908203125,0.0,1534.2724609375,1895.4371337890625,0.0,4254.4921875,0.9053508043289183,1.0,0.0,3.0,1.0,0.0
12151800,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.7742617726325989,0.3984791040420532,0.364350289106369,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939453125,0.8803025484085083,0.5938352346420288,0.5669617652893066,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.882786750793457,0.6002402901649475,0.4222331047058105,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7385457754135132,0.3436334729194641,0.3318046927452087,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.6418530344963074,0.2237975150346756,1.038529872894287,284.7940368652344,284.95001220703125,299.5511169433594,288.554931640625,297.9465026855469,297.26531982421875,284.7928466796875,1.0,0.6595597863197327,0.398913562297821,0.398913562297821,1.0,1.0,-3.270911455154419,0.9756059646606444,2.2953054904937744,0.2381689846515655,0.8973168730735779,0.8973168730735779,0.0,252.6446533203125,259.0,46377.0234375,0.0,3404.236328125,1.0,279.4579467773437,282.4976806640625,291.5868835449219,294.5751342773437,293.1499938964844,293.1499938964844,279.75,36167.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946245551109314,1.0,0.0,0.0,3.6498634815216064,3.649887561798096,8.888869729162252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.05908203125,0.0,1534.2724609375,1895.4371337890625,0.0,4254.4921875,0.9053508043289183,1.0,0.0,3.0,1.0,0.0
12151860,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.771686315536499,0.3979010581970215,0.3635713756084442,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8773843050003052,0.5928942561149597,0.5658031702041626,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8825474977493286,0.6048265695571899,0.4251697361469269,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7368170619010925,0.3438332378864288,0.3318637609481811,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6401895880699158,0.2237778753042221,1.0381587743759155,284.9536437988281,284.95001220703125,299.5309143066406,288.53857421875,297.9424133300781,297.2694396972656,284.9549255371094,1.0,0.661186695098877,0.3983820080757141,0.3983820080757141,1.0,1.0,-3.2717270851135254,0.974399983882904,2.297327041625977,0.2366431057453155,0.8986683487892151,0.8986683487892151,0.0,255.5186920166016,262.0,45328.46484375,0.0,3422.15478515625,1.0,279.74169921875,282.70867919921875,291.5047607421875,294.37237548828125,293.1499938964844,293.1499938964844,280.04998779296875,36041.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842208623886108,1.0,0.0,0.0,3.64758038520813,3.647604465484619,8.877752293301455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.90283203125,0.0,1530.7880859375,1895.4371337890625,0.0,4165.3037109375,0.9047763347625732,1.0,0.0,3.0,1.0,0.0
12151920,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.771686315536499,0.3979010581970215,0.3635713756084442,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8773843050003052,0.5928942561149597,0.5658031702041626,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8825474977493286,0.6048265695571899,0.4251697361469269,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7368170619010925,0.3438332378864288,0.3318637609481811,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6401895880699158,0.2237778753042221,1.0381587743759155,284.9536437988281,284.95001220703125,299.5309143066406,288.53857421875,297.9424133300781,297.2694396972656,284.9549255371094,1.0,0.661186695098877,0.3983820080757141,0.3983820080757141,1.0,1.0,-3.2717270851135254,0.974399983882904,2.297327041625977,0.2366431057453155,0.8986683487892151,0.8986683487892151,0.0,255.5186920166016,262.0,45328.46484375,0.0,3422.15478515625,1.0,279.74169921875,282.70867919921875,291.5047607421875,294.37237548828125,293.1499938964844,293.1499938964844,280.04998779296875,36041.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842208623886108,1.0,0.0,0.0,3.64758038520813,3.647604465484619,8.877752293301455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.90283203125,0.0,1530.7880859375,1895.4371337890625,0.0,4165.3037109375,0.9047763347625732,1.0,0.0,3.0,1.0,0.0
12151980,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7708253860473633,0.3984017968177795,0.3638894259929657,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8761928081512451,0.5931955575942993,0.5659051537513733,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8840131163597107,0.6105818152427673,0.4290349781513214,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.7364588975906372,0.3448766469955444,0.3327343463897705,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6398398876190186,0.2244472950696945,1.0407377481460571,285.1351318359375,284.95001220703125,299.5107116699219,288.5223693847656,297.94561767578125,297.2835388183594,285.1365661621094,1.0,0.6633661389350891,0.3978504836559295,0.3978504836559295,1.0,1.0,-3.281020164489746,0.9761481881141664,2.3048720359802246,0.2362155020236969,0.902639627456665,0.902639627456665,0.0,257.47479248046875,265.0,44347.9453125,0.0,3454.2978515625,1.0,280.0415954589844,282.93994140625,291.4757385253906,294.2654113769531,293.1499938964844,293.1499938964844,279.75,35837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717417359352112,1.0,0.0,0.0,3.653017282485962,3.653041124343872,8.904237347451271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.7939453125,0.0,1535.3096923828125,1895.4371337890625,0.0,4056.5341796875,0.905858874320984,1.0,0.0,3.0,1.0,0.0
12152040,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.7708253860473633,0.3984017968177795,0.3638894259929657,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8761928081512451,0.5931955575942993,0.5659051537513733,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8840131163597107,0.6105818152427673,0.4290349781513214,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1348571777344,0.7364588975906372,0.3448766469955444,0.3327343463897705,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.6398398876190186,0.2244472950696945,1.0407377481460571,285.1351318359375,284.95001220703125,299.5107116699219,288.5223693847656,297.94561767578125,297.2835388183594,285.1365661621094,1.0,0.6633661389350891,0.3978504836559295,0.3978504836559295,1.0,1.0,-3.281020164489746,0.9761481881141664,2.3048720359802246,0.2362155020236969,0.902639627456665,0.902639627456665,0.0,257.47479248046875,265.0,44347.9453125,0.0,3454.2978515625,1.0,280.0415954589844,282.93994140625,291.4757385253906,294.2654113769531,293.1499938964844,293.1499938964844,279.75,35837.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717417359352112,1.0,0.0,0.0,3.653017282485962,3.653041124343872,8.904237347451271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.7939453125,0.0,1535.3096923828125,1895.4371337890625,0.0,4056.5341796875,0.905858874320984,1.0,0.0,3.0,1.0,0.0
12152100,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7703144550323486,0.3982283771038055,0.3640521764755249,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8755369186401367,0.5929732322692871,0.5660219788551331,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8846343159675598,0.6129642724990845,0.4309588074684143,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7362613081932068,0.3452107608318329,0.3332510590553283,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6396952271461487,0.2246968150138855,1.0425198078155518,285.0201416015625,284.95001220703125,299.5006103515625,288.5143127441406,297.944091796875,297.2861633300781,285.0140075683594,1.0,0.6646115183830261,0.3975847065448761,0.3975847065448761,1.0,1.0,-3.286440134048462,0.9772797226905824,2.3091604709625244,0.2362053096294403,0.9020118713378906,0.9020118713378906,0.0,258.61993408203125,265.0,45311.4375,0.0,3473.131103515625,1.0,279.7986755371094,282.7782897949219,291.5478210449219,294.48895263671875,293.1499938964844,293.1499938964844,279.75,35883.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792667627334596,1.0,0.0,0.0,3.655463218688965,3.655487298965454,8.916165938899212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.84130859375,0.0,1538.3837890625,1895.4371337890625,0.0,4122.3466796875,0.9063867330551147,1.0,0.0,3.0,1.0,0.0
12152160,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7689317464828491,0.3975643515586853,0.3636868000030517,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8740161657333374,0.5922078490257263,0.5655717849731445,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8843439221382141,0.6148114204406738,0.4324200749397278,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.7353993654251099,0.345200777053833,0.3334380686283111,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.6389582753181458,0.2246923893690109,1.0432859659194946,284.9787292480469,284.95001220703125,299.490478515625,288.5063171386719,297.9386901855469,297.2835998535156,284.9776611328125,1.0,0.6657238006591797,0.3972414135932922,0.3972414135932922,1.0,1.0,-3.288369655609131,0.9769952297210692,2.311374425888061,0.2355752140283584,0.9017546772956848,0.9017546772956848,0.0,260.3503723144531,268.0,45453.24609375,0.0,3487.27294921875,1.0,279.7574157714844,282.73150634765625,291.5487976074219,294.4727783203125,293.1499938964844,293.1499938964844,279.45001220703125,35936.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843512773513794,1.0,0.0,0.0,3.656090259552002,3.656114339828491,8.919224114833924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.2890625,0.0,1539.482177734375,1895.4371337890625,0.0,4166.4306640625,0.906588852405548,1.0,0.0,3.0,1.0,0.0
12152220,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7650558352470398,0.3954708278179168,0.362189769744873,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8698078393936157,0.5897083878517151,0.5636883974075317,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8826074004173279,0.6176585555076599,0.4346928596496582,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7327181696891785,0.344512015581131,0.3331616222858429,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.6365551352500916,0.224130317568779,1.0423855781555176,284.798828125,284.95001220703125,299.47027587890625,288.4905090332031,297.9228820800781,297.2716369628906,284.79742431640625,1.0,0.667484700679779,0.3965548574924469,0.3965548574924469,1.0,1.0,-3.285631895065308,0.9741156697273254,2.311516284942627,0.2334205657243728,0.8982499837875366,0.8982499837875366,0.0,264.4596862792969,271.0,46461.1953125,0.0,3504.028076171875,1.0,279.4583435058594,282.502197265625,291.54571533203125,294.55340576171875,293.1499938964844,293.1499938964844,279.75,36128.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986557364463806,1.0,0.0,0.0,3.651958465576172,3.651982545852661,8.899077101887087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.9072265625,0.0,1536.3070068359375,1895.4371337890625,0.0,4288.65771484375,0.905788004398346,1.0,0.0,3.0,1.0,0.0
12152280,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.7650558352470398,0.3954708278179168,0.362189769744873,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8698078393936157,0.5897083878517151,0.5636883974075317,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8826074004173279,0.6176585555076599,0.4346928596496582,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.7327181696891785,0.344512015581131,0.3331616222858429,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.6365551352500916,0.224130317568779,1.0423855781555176,284.798828125,284.95001220703125,299.47027587890625,288.4905090332031,297.9228820800781,297.2716369628906,284.79742431640625,1.0,0.667484700679779,0.3965548574924469,0.3965548574924469,1.0,1.0,-3.285631895065308,0.9741156697273254,2.311516284942627,0.2334205657243728,0.8982499837875366,0.8982499837875366,0.0,264.4596862792969,271.0,46461.1953125,0.0,3504.028076171875,1.0,279.4583435058594,282.502197265625,291.54571533203125,294.55340576171875,293.1499938964844,293.1499938964844,279.75,36128.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986557364463806,1.0,0.0,0.0,3.651958465576172,3.651982545852661,8.899077101887087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.9072265625,0.0,1536.3070068359375,1895.4371337890625,0.0,4288.65771484375,0.905788004398346,1.0,0.0,3.0,1.0,0.0
12152340,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7621746063232422,0.3946602344512939,0.3611535429954529,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8665189146995544,0.5883731842041016,0.5621057152748108,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8819116950035095,0.6219793558120728,0.4373946487903595,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7306646704673767,0.3444607555866241,0.3329624831676483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6346167325973511,0.2239270657300949,1.0411863327026367,284.9546203613281,284.95001220703125,299.4501037597656,288.4750366210937,297.9164733886719,297.2728271484375,284.955810546875,1.0,0.668997585773468,0.3958682715892792,0.3958682715892792,1.0,1.0,-3.2840375900268555,0.9716461896896362,2.312391519546509,0.2311646044254303,0.8995861411094666,0.8995861411094666,0.0,267.7123718261719,274.0,45385.07421875,0.0,3518.61376953125,1.0,279.7417297363281,282.71014404296875,291.4429931640625,294.31768798828125,293.1499938964844,293.1499938964844,280.04998779296875,36019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988176703453064,1.0,0.0,0.0,3.650502920150757,3.650527000427246,8.891984748515824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7802734375,0.0,1533.8765869140625,1895.4371337890625,0.0,4199.3837890625,0.9054128527641296,1.0,0.0,3.0,1.0,0.0
12152400,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.7621746063232422,0.3946602344512939,0.3611535429954529,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8665189146995544,0.5883731842041016,0.5621057152748108,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8819116950035095,0.6219793558120728,0.4373946487903595,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7306646704673767,0.3444607555866241,0.3329624831676483,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.6346167325973511,0.2239270657300949,1.0411863327026367,284.9546203613281,284.95001220703125,299.4501037597656,288.4750366210937,297.9164733886719,297.2728271484375,284.955810546875,1.0,0.668997585773468,0.3958682715892792,0.3958682715892792,1.0,1.0,-3.2840375900268555,0.9716461896896362,2.312391519546509,0.2311646044254303,0.8995861411094666,0.8995861411094666,0.0,267.7123718261719,274.0,45385.07421875,0.0,3518.61376953125,1.0,279.7417297363281,282.71014404296875,291.4429931640625,294.31768798828125,293.1499938964844,293.1499938964844,280.04998779296875,36019.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988176703453064,1.0,0.0,0.0,3.650502920150757,3.650527000427246,8.891984748515824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.7802734375,0.0,1533.8765869140625,1895.4371337890625,0.0,4199.3837890625,0.9054128527641296,1.0,0.0,3.0,1.0,0.0
12152460,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12860107421875,0.7612966299057007,0.3950032591819763,0.3612973093986511,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.8653079867362976,0.5884208679199219,0.5619324445724487,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.8829935789108276,0.6269416809082031,0.4406792819499969,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7301926612854004,0.3452366888523102,0.3335588872432709,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.6341517567634583,0.2243953198194503,1.042810559272766,285.1288452148437,284.95001220703125,299.4323425292969,288.461669921875,297.9184875488281,297.28399658203125,285.1308288574219,1.0,0.6707575917243958,0.3954103589057922,0.3954103589057922,1.0,1.0,-3.290613889694214,0.9726200103759766,2.3179938793182373,0.2305748760700225,0.9031692743301392,0.9031692743301392,0.0,269.5310363769531,274.0,44385.9375,0.0,3544.047119140625,1.0,280.0370788574219,282.9344787597656,291.4046630859375,294.189453125,293.1499938964844,293.1499938964844,280.04998779296875,35840.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755016565322876,1.0,0.0,0.0,3.655360698699951,3.65538477897644,8.915666285247426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.10302734375,0.0,1537.9482421875,1895.4371337890625,0.0,4089.5,0.9063884615898132,1.0,0.0,3.0,1.0,0.0
12152520,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.7612459063529968,0.3950621485710144,0.3613680005073547,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.865215539932251,0.5884535312652588,0.5619754791259766,297.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.8832095861434937,0.6276279091835022,0.4411705434322357,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339416503906,0.7301896810531616,0.3453663885593414,0.3336871266365051,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.634150505065918,0.2244845330715179,1.0432186126708984,285.1342163085937,284.95001220703125,299.429931640625,288.4598693847656,297.9188232421875,297.2856140136719,285.1355895996094,1.0,0.6710370779037476,0.39534792304039,0.39534792304039,1.0,1.0,-3.291985988616944,0.9729177355766296,2.319068193435669,0.2305649667978286,0.903531849384308,0.903531849384308,0.0,269.7483825683594,277.0,44387.63671875,0.0,3548.451904296875,1.0,280.0416259765625,282.94000244140625,291.41033935546875,294.2023010253906,293.1499938964844,293.1499938964844,279.75,35827.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974966526031494,1.0,0.0,0.0,3.656336069107056,3.656360149383545,8.920424079406075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.423828125,0.0,1538.9329833984375,1895.4371337890625,0.0,4084.818359375,0.906593143939972,1.0,0.0,3.0,1.0,0.0
12152580,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7594593167304993,0.394180953502655,0.3611139953136444,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8631231784820557,0.5873294472694397,0.5614956617355347,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8835248947143555,0.631750762462616,0.4444825947284698,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7291552424430847,0.3456027209758758,0.334299236536026,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6332874298095703,0.2246585488319397,1.0454128980636597,284.97735595703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9114685058594,297.2847595214844,284.9761962890625,1.0,0.6732652187347412,0.3948275744915008,0.3948275744915008,1.0,1.0,-3.298473596572876,0.9736779928207396,2.3247954845428467,0.230038434267044,0.9026191234588624,0.9026191234588624,0.0,272.6158752441406,280.0,45484.18359375,0.0,3579.67041015625,1.0,279.7579040527344,282.7313842773437,291.48455810546875,294.40924072265625,293.1499938964844,293.1499938964844,279.45001220703125,35931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869986176490784,1.0,0.0,0.0,3.6595828533172607,3.65960693359375,8.936273729887034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.45458984375,0.0,1543.345458984375,1895.4371337890625,0.0,4189.25537109375,0.9073659777641296,1.0,0.0,3.0,1.0,0.0
12152640,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7594593167304993,0.394180953502655,0.3611139953136444,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8631231784820557,0.5873294472694397,0.5614956617355347,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8835248947143555,0.631750762462616,0.4444825947284698,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7291552424430847,0.3456027209758758,0.334299236536026,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6332874298095703,0.2246585488319397,1.0454128980636597,284.97735595703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9114685058594,297.2847595214844,284.9761962890625,1.0,0.6732652187347412,0.3948275744915008,0.3948275744915008,1.0,1.0,-3.298473596572876,0.9736779928207396,2.3247954845428467,0.230038434267044,0.9026191234588624,0.9026191234588624,0.0,272.6158752441406,280.0,45484.18359375,0.0,3579.67041015625,1.0,279.7579040527344,282.7313842773437,291.48455810546875,294.40924072265625,293.1499938964844,293.1499938964844,279.45001220703125,35931.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869986176490784,1.0,0.0,0.0,3.6595828533172607,3.65960693359375,8.936273729887034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.45458984375,0.0,1543.345458984375,1895.4371337890625,0.0,4189.25537109375,0.9073659777641296,1.0,0.0,3.0,1.0,0.0
12152700,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.7578576803207397,0.3932373225688934,0.3605086803436279,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.8613581657409668,0.5861805081367493,0.5606971383094788,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8829260468482971,0.6332435607910156,0.4457179009914398,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7280557155609131,0.345331460237503,0.3342545330524444,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.6323230266571045,0.2244448810815811,1.045313835144043,284.8432006835937,284.95001220703125,299.3996887207031,288.4379577636719,297.9042663574219,297.2795104980469,284.8363342285156,1.0,0.6741869449615479,0.3945674002170563,0.3945674002170563,1.0,1.0,-3.298103094100952,0.9728121757507324,2.325291156768799,0.2293208986520767,0.9006054997444153,0.9006054997444153,0.0,274.5326538085937,280.0,46412.890625,0.0,3589.59619140625,1.0,279.5011901855469,282.5513000488281,291.51318359375,294.5588684082031,293.1499938964844,293.1499938964844,279.45001220703125,36037.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964386224746704,1.0,0.0,0.0,3.658682584762573,3.658706665039064,8.931877459872339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.04638671875,0.0,1543.13037109375,1895.4371337890625,0.0,4269.89501953125,0.9071996808052064,1.0,0.0,3.0,1.0,0.0
12152760,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7961120605469,0.7558712959289551,0.392077773809433,0.3596068024635315,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958679199219,0.8591963052749634,0.5847487449645996,0.5595287084579468,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.8819129467010498,0.6344950199127197,0.4466867446899414,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.7266157865524292,0.3448525369167328,0.3339615166187286,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.6310328841209412,0.2240512520074844,1.0442875623703003,284.79595947265625,284.95001220703125,299.3896484375,288.4308776855469,297.8952941894531,297.2719421386719,284.7945861816406,1.0,0.6749188303947449,0.3942343294620514,0.3942343294620514,1.0,1.0,-3.295196294784546,0.9708810448646544,2.324315309524536,0.2280941307544708,0.8990679979324341,0.8990679979324341,0.0,276.6765441894531,283.0,46490.63671875,0.0,3594.8720703125,1.0,279.4578857421875,282.5005798339844,291.4859313964844,294.49322509765625,293.1499938964844,293.1499938964844,279.75,36127.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655499219894409,3.6555233001708975,8.916341016629303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.48291015625,0.0,1540.247314453125,1895.4371337890625,0.0,4300.0,0.9065790176391602,1.0,0.0,3.0,1.0,0.0
12152820,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7532039880752563,0.3912507891654968,0.3585546314716339,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8561304211616516,0.583357036113739,0.5578885078430176,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8812936544418335,0.6387555599212646,0.449333906173706,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7246576547622681,0.3447524309158325,0.3337112367153168,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6292036771774292,0.2238150388002395,1.0429198741912842,284.9515991210937,284.95001220703125,299.3695373535156,288.41717529296875,297.8885803222656,297.2724914550781,284.9527587890625,1.0,0.6763461828231812,0.3935681581497192,0.3935681581497192,1.0,1.0,-3.2931838035583496,0.9683160185813904,2.3248677253723145,0.2258287966251373,0.9003630876541138,0.9003630876541138,0.0,279.8876037597656,286.0,45405.46875,0.0,3608.247802734375,1.0,279.7417297363281,282.70867919921875,291.3849792480469,294.2597961425781,293.1499938964844,293.1499938964844,279.45001220703125,36021.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902604818344116,1.0,0.0,0.0,3.6539902687072754,3.6540143489837646,8.908982067623583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.11962890625,0.0,1537.7735595703125,1895.4371337890625,0.0,4217.25390625,0.9061938524246216,1.0,0.0,3.0,1.0,0.0
12152880,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7532039880752563,0.3912507891654968,0.3585546314716339,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8561304211616516,0.583357036113739,0.5578885078430176,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8812936544418335,0.6387555599212646,0.449333906173706,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7246576547622681,0.3447524309158325,0.3337112367153168,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6292036771774292,0.2238150388002395,1.0429198741912842,284.9515991210937,284.95001220703125,299.3695373535156,288.41717529296875,297.8885803222656,297.2724914550781,284.9527587890625,1.0,0.6763461828231812,0.3935681581497192,0.3935681581497192,1.0,1.0,-3.2931838035583496,0.9683160185813904,2.3248677253723145,0.2258287966251373,0.9003630876541138,0.9003630876541138,0.0,279.8876037597656,286.0,45405.46875,0.0,3608.247802734375,1.0,279.7417297363281,282.70867919921875,291.3849792480469,294.2597961425781,293.1499938964844,293.1499938964844,279.45001220703125,36021.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9902604818344116,1.0,0.0,0.0,3.6539902687072754,3.6540143489837646,8.908982067623583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.11962890625,0.0,1537.7735595703125,1895.4371337890625,0.0,4217.25390625,0.9061938524246216,1.0,0.0,3.0,1.0,0.0
12152940,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994079589844,0.7514438033103943,0.3901333212852478,0.3579659759998321,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.8540735244750977,0.58186274766922,0.5569043159484863,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8811867833137512,0.6416245102882385,0.4517030119895935,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7234334349632263,0.3445075750350952,0.3337686061859131,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.6280825138092041,0.2235624641180038,1.0428264141082764,284.7991638183594,284.95001220703125,299.3529968261719,288.40625,297.8793640136719,297.26776123046875,284.7970275878906,1.0,0.677672266960144,0.3930181264877319,0.3930181264877319,1.0,1.0,-3.2941060066223145,0.9670727252960204,2.327033281326294,0.2244724184274673,0.8974089026451111,0.8974089026451111,0.0,282.29400634765625,286.0,46389.765625,0.0,3623.937744140625,1.0,279.4649353027344,282.50811767578125,291.44146728515625,294.43609619140625,293.1499938964844,293.1499938964844,279.45001220703125,36153.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99922513961792,1.0,0.0,0.0,3.6497490406036377,3.649773120880127,8.888312095223228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.53662109375,0.0,1534.03564453125,1895.4371337890625,0.0,4293.46484375,0.905308961868286,1.0,0.0,3.0,1.0,0.0
12153000,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.7509034276008606,0.3898191452026367,0.3577182292938232,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913513183594,0.8534771800041199,0.5814626216888428,0.5565685033798218,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.8809739947319031,0.6421341896057129,0.4520814120769501,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.7230400443077087,0.3443956673145294,0.3337017893791199,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.6277287006378174,0.2234632968902588,1.042560338973999,284.7914733886719,284.95001220703125,299.3494873046875,288.4040222167969,297.876708984375,297.26580810546875,284.79022216796875,1.0,0.6779125332832336,0.3929019868373871,0.3929019868373871,1.0,1.0,-3.293459892272949,0.9665217399597168,2.3269381523132324,0.2240760326385498,0.8969448208808899,0.8969448208808899,0.0,282.92169189453125,289.0,46393.9375,0.0,3625.952880859375,1.0,279.4580383300781,282.50018310546875,291.4351806640625,294.4219970703125,293.1499938964844,293.1499938964844,279.75,36170.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999725222587584,1.0,0.0,0.0,3.648392915725708,3.648416996002197,8.881708026819979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.89208984375,0.0,1532.6568603515625,1895.4371337890625,0.0,4299.76806640625,0.9050235152244568,1.0,0.0,3.0,1.0,0.0
12153060,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7487497925758362,0.3892078101634979,0.3569187819957733,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8509674668312073,0.580344021320343,0.5552560091018677,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8807761669158936,0.6464768052101135,0.4548361897468567,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7214903831481934,0.3444845676422119,0.3336577713489532,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6263026595115662,0.2234011590480804,1.042005181312561,284.94989013671875,284.95001220703125,299.3294982910156,288.3915100097656,297.8722229003906,297.2688293457031,284.9511413574219,1.0,0.6794061064720154,0.3924300968647003,0.3924300968647003,1.0,1.0,-3.293501853942871,0.965190291404724,2.3283116817474365,0.2226117402315139,0.8982368111610413,0.8982368111610413,0.0,285.79302978515625,292.0,45333.375,0.0,3642.21240234375,1.0,279.7416687011719,282.7103271484375,291.3562927246094,294.22149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36045.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892929196357728,1.0,0.0,0.0,3.6459460258483887,3.645970106124878,8.869798762134451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.98681640625,0.0,1529.005859375,1895.4371337890625,0.0,4208.96337890625,0.9044137597084044,1.0,0.0,3.0,1.0,0.0
12153120,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7487497925758362,0.3892078101634979,0.3569187819957733,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8509674668312073,0.580344021320343,0.5552560091018677,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8807761669158936,0.6464768052101135,0.4548361897468567,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7214903831481934,0.3444845676422119,0.3336577713489532,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.6263026595115662,0.2234011590480804,1.042005181312561,284.94989013671875,284.95001220703125,299.3294982910156,288.3915100097656,297.8722229003906,297.2688293457031,284.9511413574219,1.0,0.6794061064720154,0.3924300968647003,0.3924300968647003,1.0,1.0,-3.293501853942871,0.965190291404724,2.3283116817474365,0.2226117402315139,0.8982368111610413,0.8982368111610413,0.0,285.79302978515625,292.0,45333.375,0.0,3642.21240234375,1.0,279.7416687011719,282.7103271484375,291.3562927246094,294.22149658203125,293.1499938964844,293.1499938964844,280.04998779296875,36045.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892929196357728,1.0,0.0,0.0,3.6459460258483887,3.645970106124878,8.869798762134451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.98681640625,0.0,1529.005859375,1895.4371337890625,0.0,4208.96337890625,0.9044137597084044,1.0,0.0,3.0,1.0,0.0
