time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7480521202087402,0.389665812253952,0.35720095038414,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8498956561088562,0.5804047584533691,0.5551477670669556,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8821074366569519,0.6520328521728516,0.4585564732551574,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7211742997169495,0.3454260528087616,0.3344317078590393,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.6260267496109009,0.2240312695503235,1.04441237449646,285.1309814453125,284.95001220703125,299.3095397949219,288.3797302246094,297.876220703125,297.2835388183594,285.1324157714844,1.0,0.6814471483230591,0.3919582068920135,0.3919582068920135,1.0,1.0,-3.302002191543579,0.9667707681655884,2.335231304168701,0.2222098112106323,0.902149736881256,0.902149736881256,0.0,287.75946044921875,280.0,44345.96875,0.0,3673.327392578125,1.0,280.04156494140625,282.94122314453125,291.33123779296875,294.1177978515625,293.1499938964844,293.1499938964844,279.75,35842.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764347672462464,1.0,0.0,0.0,3.6511969566345215,3.651220798492432,8.895365226635477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68994140625,0.0,1533.3204345703125,1895.4371337890625,0.0,4097.65625,0.9054549932479858,1.0,0.0,3.0,1.0,0.0
12153240,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308288574219,0.7480521202087402,0.389665812253952,0.35720095038414,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8498956561088562,0.5804047584533691,0.5551477670669556,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.8821074366569519,0.6520328521728516,0.4585564732551574,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307067871094,0.7211742997169495,0.3454260528087616,0.3344317078590393,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.6260267496109009,0.2240312695503235,1.04441237449646,285.1309814453125,284.95001220703125,299.3095397949219,288.3797302246094,297.876220703125,297.2835388183594,285.1324157714844,1.0,0.6814471483230591,0.3919582068920135,0.3919582068920135,1.0,1.0,-3.302002191543579,0.9667707681655884,2.335231304168701,0.2222098112106323,0.902149736881256,0.902149736881256,0.0,287.75946044921875,280.0,44345.96875,0.0,3673.327392578125,1.0,280.04156494140625,282.94122314453125,291.33123779296875,294.1177978515625,293.1499938964844,293.1499938964844,279.75,35842.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764347672462464,1.0,0.0,0.0,3.6511969566345215,3.651220798492432,8.895365226635477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68994140625,0.0,1533.3204345703125,1895.4371337890625,0.0,4097.65625,0.9054549932479858,1.0,0.0,3.0,1.0,0.0
12153300,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7490694522857666,0.389486163854599,0.3572491109371185,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8509768843650818,0.580075204372406,0.5550464987754822,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8845101594924927,0.6542789936065674,0.4603221416473388,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7223528027534485,0.345712274312973,0.3347963094711303,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6270602345466614,0.2242629528045654,1.045606017112732,285.0154724121094,284.95001220703125,299.299560546875,288.37408447265625,297.8744201660156,297.2856140136719,285.00927734375,1.0,0.6808331608772278,0.3917222619056701,0.3917222619056701,1.0,1.0,-3.3059449195861816,0.9674437046051024,2.338501214981079,0.2221196740865707,0.9014856219291688,0.9014856219291688,0.0,286.1571044921875,280.0,45299.3515625,0.0,3673.605224609375,1.0,279.7987365722656,282.7792053222656,291.4058837890625,294.3433532714844,293.1499938964844,293.1499938964844,279.75,35889.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837899804115297,1.0,0.0,0.0,3.653534650802612,3.6535584926605225,8.906759489946126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.84716796875,0.0,1536.2764892578125,1895.4371337890625,0.0,4161.57958984375,0.9059588313102722,1.0,0.0,3.0,1.0,0.0
12153360,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.750108003616333,0.3888387084007263,0.3567356467247009,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8522193431854248,0.5792350172996521,0.5543496012687683,297.4828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8870712518692017,0.6559726595878601,0.4615594446659088,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7236420512199402,0.3456637859344482,0.3347805440425873,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6281819343566895,0.2242520451545715,1.0455482006072998,284.9727783203125,284.95001220703125,299.28961181640625,288.3686828613281,297.8684387207031,297.28204345703125,284.9715576171875,1.0,0.6794835925102234,0.3914136290550232,0.3914136290550232,1.0,1.0,-3.305896282196045,0.9665569067001344,2.3393394947052,0.2213466167449951,0.9011759757995604,0.9011759757995604,0.0,283.69598388671875,268.0,45422.97265625,0.0,3659.6015625,1.0,279.7574462890625,282.7313842773437,291.4094543457031,294.3290405273437,293.1499938964844,293.1499938964844,279.45001220703125,35944.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887094497680664,1.0,0.0,0.0,3.65402102470398,3.6540451049804688,8.909131565815187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.41943359375,0.0,1537.22802734375,1895.4371337890625,0.0,4203.9580078125,0.906130313873291,1.0,0.0,3.0,1.0,0.0
12153420,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7525811195373535,0.3868294060230255,0.3548996150493622,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8553024530410767,0.576705276966095,0.5519793033599854,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.8929229378700256,0.6585089564323425,0.4633055925369262,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7265990972518921,0.344931811094284,0.3340320587158203,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.6306795477867126,0.2237191349267959,1.0427182912826538,284.7892150878906,284.95001220703125,299.269775390625,288.3584289550781,297.85040283203125,297.2665710449219,284.7876281738281,1.0,0.6750450730323792,0.3907963633537292,0.3907963633537292,1.0,1.0,-3.298644781112671,0.9623146057128906,2.3363301753997803,0.2188588082790374,0.8975196480751038,0.8975196480751038,0.0,276.94744873046875,256.0,46385.0234375,0.0,3604.52294921875,1.0,279.4583740234375,282.4994812011719,291.4158020019531,294.4139709472656,293.1499938964844,293.1499938964844,279.75,36140.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494622230529785,3.6494860649108887,8.886914883987629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5419921875,0.0,1533.617919921875,1895.4371337890625,0.0,4300.0,0.9052371978759766,1.0,0.0,3.0,1.0,0.0
12153480,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7525811195373535,0.3868294060230255,0.3548996150493622,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8553024530410767,0.576705276966095,0.5519793033599854,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890319824219,0.8929229378700256,0.6585089564323425,0.4633055925369262,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.7265990972518921,0.344931811094284,0.3340320587158203,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.6306795477867126,0.2237191349267959,1.0427182912826538,284.7892150878906,284.95001220703125,299.269775390625,288.3584289550781,297.85040283203125,297.2665710449219,284.7876281738281,1.0,0.6750450730323792,0.3907963633537292,0.3907963633537292,1.0,1.0,-3.298644781112671,0.9623146057128906,2.3363301753997803,0.2188588082790374,0.8975196480751038,0.8975196480751038,0.0,276.94744873046875,256.0,46385.0234375,0.0,3604.52294921875,1.0,279.4583740234375,282.4994812011719,291.4158020019531,294.4139709472656,293.1499938964844,293.1499938964844,279.75,36140.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6494622230529785,3.6494860649108887,8.886914883987629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.5419921875,0.0,1533.617919921875,1895.4371337890625,0.0,4300.0,0.9052371978759766,1.0,0.0,3.0,1.0,0.0
12153540,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7572541832923889,0.3861246705055237,0.353483647108078,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8607404232025146,0.5753811597824097,0.5499162077903748,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9014824628829956,0.6626517176628113,0.4654888808727264,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7313101887702942,0.3448864221572876,0.3333303034305572,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6346415877342224,0.2236016690731048,1.039482355117798,284.9419250488281,284.95001220703125,299.25,288.3490905761719,297.84429931640625,297.26776123046875,284.94293212890625,1.0,0.6693464517593384,0.3901790678501129,0.3901790678501129,1.0,1.0,-3.292339324951172,0.95841383934021,2.333925485610962,0.2162346690893173,0.8986592292785645,0.8986592292785645,0.0,267.3824768066406,244.0,45262.984375,0.0,3536.06494140625,1.0,279.7421569824219,282.70538330078125,291.31695556640625,294.1820678710937,293.1499938964844,293.1499938964844,280.04998779296875,36036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911770820617676,1.0,0.0,0.0,3.647383689880371,3.647407531738281,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.32177734375,0.0,1530.5325927734375,1895.4371337890625,0.0,4225.09619140625,0.9047278761863708,1.0,0.0,3.0,1.0,0.0
12153600,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7572541832923889,0.3861246705055237,0.353483647108078,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.8607404232025146,0.5753811597824097,0.5499162077903748,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9014824628829956,0.6626517176628113,0.4654888808727264,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7313101887702942,0.3448864221572876,0.3333303034305572,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.6346415877342224,0.2236016690731048,1.039482355117798,284.9419250488281,284.95001220703125,299.25,288.3490905761719,297.84429931640625,297.26776123046875,284.94293212890625,1.0,0.6693464517593384,0.3901790678501129,0.3901790678501129,1.0,1.0,-3.292339324951172,0.95841383934021,2.333925485610962,0.2162346690893173,0.8986592292785645,0.8986592292785645,0.0,267.3824768066406,244.0,45262.984375,0.0,3536.06494140625,1.0,279.7421569824219,282.70538330078125,291.31695556640625,294.1820678710937,293.1499938964844,293.1499938964844,280.04998779296875,36036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911770820617676,1.0,0.0,0.0,3.647383689880371,3.647407531738281,8.876795050127839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.32177734375,0.0,1530.5325927734375,1895.4371337890625,0.0,4225.09619140625,0.9047278761863708,1.0,0.0,3.0,1.0,0.0
12153660,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.7646318674087524,0.3866434097290039,0.3532964289188385,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8689973950386047,0.5754198431968689,0.549235463142395,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.9134934544563292,0.6679930686950684,0.4686491191387176,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7382494807243347,0.3457989692687988,0.3335320353507995,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.6407015323638916,0.2242604345083236,1.0394597053527832,285.1171569824219,284.95001220703125,299.2312927246094,288.3406677246094,297.8488464355469,297.2825622558594,285.1186218261719,1.0,0.6638556122779846,0.3898176848888397,0.3898176848888397,1.0,1.0,-3.295302152633667,0.9583815336227416,2.336920499801636,0.2154395580291748,0.902265965938568,0.902265965938568,0.0,256.0743713378906,244.0,44230.9921875,0.0,3479.349853515625,1.0,280.0403137207031,282.9313049316406,291.2862548828125,294.0643310546875,293.1499938964844,293.1499938964844,280.04998779296875,35850.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776352047920228,1.0,0.0,0.0,3.6522085666656494,3.652232646942138,8.900295256353274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.4638671875,0.0,1534.510498046875,1895.4371337890625,0.0,4108.1337890625,0.9056867957115172,1.0,0.0,3.0,1.0,0.0
12153720,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7649842500686646,0.3866681158542633,0.3533040881156921,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8693896532058716,0.5754276514053345,0.5492261052131653,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188049316406,0.9140714406967164,0.6682166457176208,0.4687941074371338,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183776855469,0.7385784983634949,0.3458444476127624,0.3335552811622619,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.6409936547279358,0.2242962718009948,1.0395195484161377,285.11865234375,284.95001220703125,299.23052978515625,288.3403015136719,297.8490600585937,297.2831726074219,285.11993408203125,1.0,0.6636325716972351,0.3898026049137115,0.3898026049137115,1.0,1.0,-3.295574188232422,0.9584315419197084,2.3371427059173584,0.2154284119606018,0.9023754596710204,0.9023754596710204,0.0,255.581771850586,232.0,44230.8984375,0.0,3477.205322265625,1.0,280.0415954589844,282.9328308105469,291.28839111328125,294.06866455078125,293.1499938964844,293.1499938964844,279.75,35846.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977458119392395,1.0,0.0,0.0,3.652504205703736,3.6525282859802246,8.901736805455585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.798828125,0.0,1534.8084716796875,1895.4371337890625,0.0,4106.58935546875,0.9057488441467284,1.0,0.0,3.0,1.0,0.0
12153780,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7728941440582275,0.3859935998916626,0.3526881039142608,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8783947229385376,0.5743290185928345,0.5481832027435303,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9277263283729552,0.6721784472465515,0.471598356962204,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7462218999862671,0.3461691737174988,0.3336836695671081,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6478425860404968,0.2246487885713577,1.0398151874542236,284.9593505859375,284.95001220703125,299.21160888671875,288.3318176269531,297.8421630859375,297.2821350097656,284.95806884765625,1.0,0.6578171253204346,0.3894261419773102,0.3894261419773102,1.0,1.0,-3.297473669052124,0.9579998254776,2.3394737243652344,0.2147112935781479,0.9012079834938048,0.9012079834938048,0.0,244.0738677978516,220.0,45287.05078125,0.0,3416.803955078125,1.0,279.7579345703125,282.72247314453125,291.3687438964844,294.2790832519531,293.1499938964844,293.1499938964844,279.45001220703125,35955.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889792799949646,1.0,0.0,0.0,3.6548781394958496,3.654902219772339,8.913311830838211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.595703125,0.0,1538.272216796875,1895.4371337890625,0.0,4206.27294921875,0.9063290953636168,1.0,0.0,3.0,1.0,0.0
12153840,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7728941440582275,0.3859935998916626,0.3526881039142608,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8783947229385376,0.5743290185928345,0.5481832027435303,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9277263283729552,0.6721784472465515,0.471598356962204,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.7462218999862671,0.3461691737174988,0.3336836695671081,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.6478425860404968,0.2246487885713577,1.0398151874542236,284.9593505859375,284.95001220703125,299.21160888671875,288.3318176269531,297.8421630859375,297.2821350097656,284.95806884765625,1.0,0.6578171253204346,0.3894261419773102,0.3894261419773102,1.0,1.0,-3.297473669052124,0.9579998254776,2.3394737243652344,0.2147112935781479,0.9012079834938048,0.9012079834938048,0.0,244.0738677978516,220.0,45287.05078125,0.0,3416.803955078125,1.0,279.7579345703125,282.72247314453125,291.3687438964844,294.2790832519531,293.1499938964844,293.1499938964844,279.45001220703125,35955.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889792799949646,1.0,0.0,0.0,3.6548781394958496,3.654902219772339,8.913311830838211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.595703125,0.0,1538.272216796875,1895.4371337890625,0.0,4206.27294921875,0.9063290953636168,1.0,0.0,3.0,1.0,0.0
12153900,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.7763768434524536,0.3851704597473144,0.3519149422645569,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.8824639320373535,0.5732454061508179,0.5471445322036743,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9340667128562928,0.6735706925392151,0.472559243440628,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7497075200080872,0.3459528386592865,0.3334030210971832,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.650959312915802,0.224537506699562,1.0388059616088867,284.8238220214844,284.95001220703125,299.20233154296875,288.3276672363281,297.8346252441406,297.27593994140625,284.8168334960937,1.0,0.6546508073806763,0.3892379105091095,0.3892379105091095,1.0,1.0,-3.2949042320251465,0.9565854668617249,2.3383188247680664,0.2139179110527038,0.8990517854690552,0.8990517854690552,0.0,238.6894989013672,220.0,46192.68359375,0.0,3380.661865234375,1.0,279.5013122558594,282.5415344238281,291.40057373046875,294.43048095703125,293.1499938964844,293.1499938964844,279.45001220703125,36064.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998193621635437,1.0,0.0,0.0,3.653462648391724,3.653486728668213,8.906409334485943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.8544921875,0.0,1537.5054931640625,1895.4371337890625,0.0,4284.7529296875,0.9060495495796204,1.0,0.0,3.0,1.0,0.0
12153960,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77545166015625,0.7795628309249878,0.3841383457183838,0.3508517742156982,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.8862546682357788,0.5719099044799805,0.5457660555839539,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9400277733802797,0.6747164726257324,0.4732411801815033,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77557373046875,0.7529664635658264,0.345535010099411,0.3328778743743896,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6538456082344055,0.2242537438869476,1.0368953943252563,284.7752685546875,284.95001220703125,299.1931457519531,288.3236083984375,297.8254089355469,297.2674560546875,284.77374267578125,1.0,0.6512619256973267,0.3889828622341156,0.3889828622341156,1.0,1.0,-3.289863109588623,0.9541520476341248,2.335711002349853,0.2126441597938537,0.8973609805107117,0.8973609805107117,0.0,233.4903106689453,208.0,46247.55078125,0.0,3340.03857421875,1.0,279.4582214355469,282.49005126953125,291.3792419433594,294.3677978515625,293.1499938964844,293.1499938964844,279.75,36156.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649700403213501,3.6497244834899902,8.888075626600767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.06982421875,0.0,1534.0074462890625,1895.4371337890625,0.0,4300.0,0.9053017497062684,1.0,0.0,3.0,1.0,0.0
12154020,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.788138747215271,0.3835514187812805,0.3494726121425628,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.896086573600769,0.5706719160079956,0.5437095165252686,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.954294741153717,0.6788769960403442,0.4753711223602295,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7613312602043152,0.3455730378627777,0.3321784138679504,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6612200736999512,0.2242553234100341,1.033837914466858,284.92889404296875,284.95001220703125,299.1751708984375,288.3156433105469,297.8204345703125,297.26910400390625,284.9299621582031,1.0,0.6443759799003601,0.3884727358818054,0.3884727358818054,1.0,1.0,-3.2837624549865723,0.9506341218948364,2.3331284523010254,0.2102998346090316,0.8983347415924072,0.8983347415924072,0.0,221.92135620117188,196.0,45129.9140625,0.0,3261.482421875,1.0,279.7419738769531,282.6967163085937,291.2826538085937,294.1387023925781,293.1499938964844,293.1499938964844,280.04998779296875,36054.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909668564796448,1.0,0.0,0.0,3.646961688995361,3.6469857692718506,8.874741297404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.01513671875,0.0,1530.1966552734375,1895.4371337890625,0.0,4223.298828125,0.9046452045440674,1.0,0.0,3.0,1.0,0.0
12154080,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.788138747215271,0.3835514187812805,0.3494726121425628,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.896086573600769,0.5706719160079956,0.5437095165252686,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.954294741153717,0.6788769960403442,0.4753711223602295,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.7613312602043152,0.3455730378627777,0.3321784138679504,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.6612200736999512,0.2242553234100341,1.033837914466858,284.92889404296875,284.95001220703125,299.1751708984375,288.3156433105469,297.8204345703125,297.26910400390625,284.9299621582031,1.0,0.6443759799003601,0.3884727358818054,0.3884727358818054,1.0,1.0,-3.2837624549865723,0.9506341218948364,2.3331284523010254,0.2102998346090316,0.8983347415924072,0.8983347415924072,0.0,221.92135620117188,196.0,45129.9140625,0.0,3261.482421875,1.0,279.7419738769531,282.6967163085937,291.2826538085937,294.1387023925781,293.1499938964844,293.1499938964844,280.04998779296875,36054.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909668564796448,1.0,0.0,0.0,3.646961688995361,3.6469857692718506,8.874741297404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.01513671875,0.0,1530.1966552734375,1895.4371337890625,0.0,4223.298828125,0.9046452045440674,1.0,0.0,3.0,1.0,0.0
12154140,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8002737760543823,0.3841887414455414,0.3493410646915436,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9099170565605164,0.570785403251648,0.5430434346199036,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.971348762512207,0.684462308883667,0.4786587953567505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7730348110198975,0.3465994000434875,0.332428514957428,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.671701967716217,0.2250494211912155,1.0341389179229736,285.1068420410156,284.95001220703125,299.1576232910156,288.3079528808594,297.8257751464844,297.2847595214844,285.1081848144531,1.0,0.6379722952842712,0.3879625797271728,0.3879625797271728,1.0,1.0,-3.2874104976654053,0.9504325985908508,2.33697772026062,0.2091263234615326,0.9019020199775696,0.9019020199775696,0.0,209.05030822753903,184.0,44103.109375,0.0,3197.42236328125,1.0,280.0415954589844,282.9252624511719,291.2555847167969,294.0271301269531,293.1499938964844,293.1499938964844,279.75,35864.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771645069122314,1.0,0.0,0.0,3.651427745819092,3.651451826095581,8.896490157894732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.80029296875,0.0,1533.7396240234375,1895.4371337890625,0.0,4104.02734375,0.9055200815200806,1.0,0.0,3.0,1.0,0.0
12154200,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8002737760543823,0.3841887414455414,0.3493410646915436,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9099170565605164,0.570785403251648,0.5430434346199036,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.971348762512207,0.684462308883667,0.4786587953567505,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7730348110198975,0.3465994000434875,0.332428514957428,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060485839844,0.671701967716217,0.2250494211912155,1.0341389179229736,285.1068420410156,284.95001220703125,299.1576232910156,288.3079528808594,297.8257751464844,297.2847595214844,285.1081848144531,1.0,0.6379722952842712,0.3879625797271728,0.3879625797271728,1.0,1.0,-3.2874104976654053,0.9504325985908508,2.33697772026062,0.2091263234615326,0.9019020199775696,0.9019020199775696,0.0,209.05030822753903,184.0,44103.109375,0.0,3197.42236328125,1.0,280.0415954589844,282.9252624511719,291.2555847167969,294.0271301269531,293.1499938964844,293.1499938964844,279.75,35864.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771645069122314,1.0,0.0,0.0,3.651427745819092,3.651451826095581,8.896490157894732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.80029296875,0.0,1533.7396240234375,1895.4371337890625,0.0,4104.02734375,0.9055200815200806,1.0,0.0,3.0,1.0,0.0
12154260,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8123287558555603,0.383610337972641,0.3487877249717712,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9254206418991088,0.5697603821754456,0.5420436859130859,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9865496158599854,0.6883923411369324,0.4814339876174927,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7853683233261108,0.34698486328125,0.3325923979282379,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6828745007514954,0.2254901081323623,1.0347304344177246,284.9483947753906,284.95001220703125,299.14044189453125,288.3005065917969,297.8195495605469,297.2838439941406,284.9471435546875,1.0,0.631732165813446,0.3875903785228729,0.3875903785228729,1.0,1.0,-3.28980040550232,0.9501669406890868,2.3396334648132324,0.2084119170904159,0.9005946516990662,0.9005946516990662,0.0,196.97732543945312,172.0,45162.28515625,0.0,3134.917236328125,1.0,279.7579345703125,282.7156677246094,291.3375244140625,294.2394104003906,293.1499938964844,293.1499938964844,279.45001220703125,35972.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988717555999756,1.0,0.0,0.0,3.653166294097901,3.6531901359558105,8.904963806344313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.9130859375,0.0,1536.4915771484375,1895.4371337890625,0.0,4204.02734375,0.90595805644989,1.0,0.0,3.0,1.0,0.0
12154320,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8123287558555603,0.383610337972641,0.3487877249717712,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9254206418991088,0.5697603821754456,0.5420436859130859,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9865496158599854,0.6883923411369324,0.4814339876174927,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7853683233261108,0.34698486328125,0.3325923979282379,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6828745007514954,0.2254901081323623,1.0347304344177246,284.9483947753906,284.95001220703125,299.14044189453125,288.3005065917969,297.8195495605469,297.2838439941406,284.9471435546875,1.0,0.631732165813446,0.3875903785228729,0.3875903785228729,1.0,1.0,-3.28980040550232,0.9501669406890868,2.3396334648132324,0.2084119170904159,0.9005946516990662,0.9005946516990662,0.0,196.97732543945312,172.0,45162.28515625,0.0,3134.917236328125,1.0,279.7579345703125,282.7156677246094,291.3375244140625,294.2394104003906,293.1499938964844,293.1499938964844,279.45001220703125,35972.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988717555999756,1.0,0.0,0.0,3.653166294097901,3.6531901359558105,8.904963806344313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.9130859375,0.0,1536.4915771484375,1895.4371337890625,0.0,4204.02734375,0.90595805644989,1.0,0.0,3.0,1.0,0.0
12154380,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8222801089286804,0.3818474113941192,0.347023993730545,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.9395738840103148,0.5674165487289429,0.5396854877471924,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9984933733940125,0.6908627152442932,0.4829758107662201,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7965475916862488,0.3464049696922302,0.3318280875682831,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.6929174065589905,0.2251740247011184,1.0321228504180908,284.7653503417969,284.95001220703125,299.1236267089844,288.2933044433594,297.80340576171875,297.2691650390625,284.7637939453125,1.0,0.6248725056648254,0.387218177318573,0.387218177318573,1.0,1.0,-3.282642841339112,0.94667249917984,2.335970163345337,0.2065570056438446,0.8966208696365356,0.8966208696365356,0.0,186.14073181152344,160.0,46125.09375,0.0,3058.545166015625,1.0,279.4584045410156,282.4841613769531,291.3485717773437,294.3291320800781,293.1499938964844,293.1499938964844,279.75,36173.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473605632781982,3.647384405136109,8.876681931724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.904296875,0.0,1531.5306396484375,1895.4371337890625,0.0,4300.0,0.9047901630401612,1.0,0.0,3.0,1.0,0.0
12154440,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655334472656,0.8222801089286804,0.3818474113941192,0.347023993730545,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.9395738840103148,0.5674165487289429,0.5396854877471924,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9984933733940125,0.6908627152442932,0.4829758107662201,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.7965475916862488,0.3464049696922302,0.3318280875682831,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.6929174065589905,0.2251740247011184,1.0321228504180908,284.7653503417969,284.95001220703125,299.1236267089844,288.2933044433594,297.80340576171875,297.2691650390625,284.7637939453125,1.0,0.6248725056648254,0.387218177318573,0.387218177318573,1.0,1.0,-3.282642841339112,0.94667249917984,2.335970163345337,0.2065570056438446,0.8966208696365356,0.8966208696365356,0.0,186.14073181152344,160.0,46125.09375,0.0,3058.545166015625,1.0,279.4584045410156,282.4841613769531,291.3485717773437,294.3291320800781,293.1499938964844,293.1499938964844,279.75,36173.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6473605632781982,3.647384405136109,8.876681931724306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.904296875,0.0,1531.5306396484375,1895.4371337890625,0.0,4300.0,0.9047901630401612,1.0,0.0,3.0,1.0,0.0
12154500,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8261334896087646,0.3813244104385376,0.3461579382419586,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9450373649597168,0.5665515661239624,0.5384694337844849,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9990000128746032,0.6930132508277893,0.477637767791748,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8009815812110901,0.3462528884410858,0.3313843905925751,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.6968521475791931,0.2250607907772064,1.030467867851257,284.8759460449219,284.95001220703125,299.1153259277344,288.289794921875,297.7997131347656,297.26806640625,284.8816833496094,1.0,0.6208781003952026,0.3870320618152618,0.3870320618152618,1.0,1.0,-3.2712152004241943,0.9422518610954284,2.3289635181427,0.2048605680465698,0.8971822261810303,0.8971822261810303,0.0,181.67013549804688,160.0,45097.546875,0.0,3008.893310546875,1.0,279.7016296386719,282.6426086425781,291.26666259765625,294.0951843261719,293.1499938964844,293.1499938964844,279.75,36127.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995065987110138,1.0,0.0,0.0,3.644712448120117,3.6447365283966064,8.863797802405315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.60888671875,0.0,1528.2451171875,1895.4371337890625,0.0,4258.24462890625,0.9042178392410278,1.0,0.0,3.0,1.0,0.0
12154560,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8307116627693176,0.3812388479709625,0.3457804024219513,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9512231349945068,0.5661382079124451,0.537757933139801,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9990000128746032,0.6968768239021301,0.4687037467956543,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8060603141784668,0.346402496099472,0.3312492370605469,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7013666033744812,0.2251750379800796,1.0297746658325195,284.90869140625,284.95001220703125,299.10711669921875,288.2863464355469,297.8040466308594,297.2782897949219,284.908935546875,1.0,0.6165732741355896,0.3868729174137115,0.3868729174137115,1.0,1.0,-3.258173942565918,0.9373684525489808,2.320805549621582,0.2028185278177261,0.8972705006599426,0.8972705006599426,0.0,176.96287536621094,163.0,44849.640625,0.0,2954.830078125,1.0,279.7426147460937,282.6825866699219,291.2510070800781,294.0940246582031,293.1499938964844,293.1499938964844,280.04998779296875,36078.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905393123626708,1.0,0.0,0.0,3.643796920776367,3.643821001052856,8.859345257405948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.79296875,0.0,1526.864501953125,1895.4371337890625,0.0,4219.640625,0.9039515852928162,1.0,0.0,3.0,1.0,0.0
12154620,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8369250893592834,0.3818116188049316,0.345898300409317,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9590215086936952,0.5661470890045166,0.5373215079307556,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.7069650888442993,0.4577940106391907,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8127614855766296,0.3473325669765472,0.3317358195781708,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7076545357704163,0.2259823530912399,1.0315996408462524,285.07769775390625,284.95001220703125,299.09088134765625,288.2796325683594,297.8249206542969,297.3151550292969,285.078857421875,1.0,0.6125614047050476,0.3865545988082886,0.3865545988082886,1.0,1.0,-3.247426271438598,0.9328386783599854,2.3145878314971924,0.200281023979187,0.9003735184669495,0.9003735184669495,0.0,171.5265350341797,166.0,43722.80859375,0.0,2901.980224609375,1.0,280.04156494140625,282.9041442871094,291.2221069335937,293.9722900390625,293.1499938964844,293.1499938964844,279.75,35900.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756773710250854,1.0,0.0,0.0,3.646903514862061,3.64692735671997,8.874457648744283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.70263671875,0.0,1528.9794921875,1895.4371337890625,0.0,4091.036865234375,0.9045318365097046,1.0,0.0,3.0,1.0,0.0
12154680,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8369250893592834,0.3818116188049316,0.345898300409317,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9590215086936952,0.5661470890045166,0.5373215079307556,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.9990000128746032,0.7069650888442993,0.4577940106391907,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.8127614855766296,0.3473325669765472,0.3317358195781708,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7076545357704163,0.2259823530912399,1.0315996408462524,285.07769775390625,284.95001220703125,299.09088134765625,288.2796325683594,297.8249206542969,297.3151550292969,285.078857421875,1.0,0.6125614047050476,0.3865545988082886,0.3865545988082886,1.0,1.0,-3.247426271438598,0.9328386783599854,2.3145878314971924,0.200281023979187,0.9003735184669495,0.9003735184669495,0.0,171.5265350341797,166.0,43722.80859375,0.0,2901.980224609375,1.0,280.04156494140625,282.9041442871094,291.2221069335937,293.9722900390625,293.1499938964844,293.1499938964844,279.75,35900.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756773710250854,1.0,0.0,0.0,3.646903514862061,3.64692735671997,8.874457648744283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.70263671875,0.0,1528.9794921875,1895.4371337890625,0.0,4091.036865234375,0.9045318365097046,1.0,0.0,3.0,1.0,0.0
12154740,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8394370079040527,0.3811972141265869,0.345681220293045,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9619982838630676,0.565049409866333,0.5366409420967102,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.715215265750885,0.4531601667404175,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8157829642295837,0.3476147949695587,0.3322008848190307,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7107847929000854,0.2264668196439743,1.0342506170272827,284.9178771972656,284.95001220703125,299.07489013671875,288.27313232421875,297.8319396972656,297.3324279785156,284.9167175292969,1.0,0.6110764741897583,0.3862362504005432,0.3862362504005432,1.0,1.0,-3.244520902633667,0.9309584498405457,2.313562631607056,0.1989335119724273,0.8986420631408691,0.8986420631408691,0.0,169.32691955566406,169.0,44748.75,0.0,2883.707275390625,1.0,279.75799560546875,282.6934509277344,291.3056945800781,294.1815490722656,293.1499938964844,293.1499938964844,280.04998779296875,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862873554229736,1.0,0.0,0.0,3.64704966545105,3.647073745727539,8.87516932834842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.359375,0.0,1530.0059814453125,1895.4371337890625,0.0,4183.1318359375,0.9046192169189452,1.0,0.0,3.0,1.0,0.0
12154800,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8394370079040527,0.3811972141265869,0.345681220293045,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9619982838630676,0.565049409866333,0.5366409420967102,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.9990000128746032,0.715215265750885,0.4531601667404175,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8157829642295837,0.3476147949695587,0.3322008848190307,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7107847929000854,0.2264668196439743,1.0342506170272827,284.9178771972656,284.95001220703125,299.07489013671875,288.27313232421875,297.8319396972656,297.3324279785156,284.9167175292969,1.0,0.6110764741897583,0.3862362504005432,0.3862362504005432,1.0,1.0,-3.244520902633667,0.9309584498405457,2.313562631607056,0.1989335119724273,0.8986420631408691,0.8986420631408691,0.0,169.32691955566406,169.0,44748.75,0.0,2883.707275390625,1.0,279.75799560546875,282.6934509277344,291.3056945800781,294.1815490722656,293.1499938964844,293.1499938964844,280.04998779296875,36015.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9862873554229736,1.0,0.0,0.0,3.64704966545105,3.647073745727539,8.87516932834842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.359375,0.0,1530.0059814453125,1895.4371337890625,0.0,4183.1318359375,0.9046192169189452,1.0,0.0,3.0,1.0,0.0
12154860,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8395593166351318,0.3811750710010528,0.3453393578529358,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9619410037994384,0.5644778609275818,0.535769522190094,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.7230330109596252,0.4525024890899658,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8163864016532898,0.3481506705284118,0.3324914872646332,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7116020917892456,0.2270658910274505,1.0362588167190552,285.0793151855469,284.95001220703125,299.0591125488281,288.2668762207031,297.8391418457031,297.3490905761719,285.08056640625,1.0,0.6110765933990479,0.3860880732536316,0.3860880732536316,1.0,1.0,-3.2450263500213623,0.9307079911231996,2.3143181800842285,0.1983499825000763,0.901677429676056,0.901677429676056,0.0,169.04421997070312,187.0,43759.55078125,0.0,2883.210693359375,1.0,280.0420227050781,282.9036560058594,291.2348327636719,293.998291015625,293.1499938964844,293.1499938964844,279.75,35871.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763611555099488,1.0,0.0,0.0,3.651071786880493,3.6510956287384033,8.8947552967511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7509765625,0.0,1533.400390625,1895.4371337890625,0.0,4097.01318359375,0.905442237854004,1.0,0.0,3.0,1.0,0.0
12154920,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8395593166351318,0.3811750710010528,0.3453393578529358,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.9619410037994384,0.5644778609275818,0.535769522190094,297.5975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.7230330109596252,0.4525024890899658,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8163864016532898,0.3481506705284118,0.3324914872646332,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.7116020917892456,0.2270658910274505,1.0362588167190552,285.0793151855469,284.95001220703125,299.0591125488281,288.2668762207031,297.8391418457031,297.3490905761719,285.08056640625,1.0,0.6110765933990479,0.3860880732536316,0.3860880732536316,1.0,1.0,-3.2450263500213623,0.9307079911231996,2.3143181800842285,0.1983499825000763,0.901677429676056,0.901677429676056,0.0,169.04421997070312,187.0,43759.55078125,0.0,2883.210693359375,1.0,280.0420227050781,282.9036560058594,291.2348327636719,293.998291015625,293.1499938964844,293.1499938964844,279.75,35871.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763611555099488,1.0,0.0,0.0,3.651071786880493,3.6510956287384033,8.8947552967511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.7509765625,0.0,1533.400390625,1895.4371337890625,0.0,4097.01318359375,0.905442237854004,1.0,0.0,3.0,1.0,0.0
12154980,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8326913118362427,0.3803718686103821,0.3451591432094574,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.952803671360016,0.563201904296875,0.5351287722587585,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.7280547618865967,0.4642958045005798,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.810065746307373,0.348265141248703,0.3330359756946563,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7060279846191406,0.2273696810007095,1.0394210815429688,284.9300842285156,284.95001220703125,299.0434875488281,288.2608337402344,297.83172607421875,297.34478759765625,284.9295654296875,1.0,0.6171807050704956,0.3859398663043976,0.3859398663043976,1.0,1.0,-3.262657403945923,0.9362894296646118,2.326367855072021,0.1996482908725738,0.9001641273498535,0.9001641273498535,0.0,175.07762145996094,190.0,44947.1640625,0.0,2953.927490234375,1.0,279.758056640625,282.7016906738281,291.30010986328125,294.18768310546875,293.1499938964844,293.1499938964844,279.45001220703125,35988.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987904131412506,1.0,0.0,0.0,3.652134418487549,3.652158498764038,8.899934300643508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.0947265625,0.0,1535.4609375,1895.4371337890625,0.0,4197.0419921875,0.9057389497756958,1.0,0.0,3.0,1.0,0.0
