time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8326913118362427,0.3803718686103821,0.3451591432094574,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.952803671360016,0.563201904296875,0.5351287722587585,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9990000128746032,0.7280547618865967,0.4642958045005798,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.810065746307373,0.348265141248703,0.3330359756946563,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7060279846191406,0.2273696810007095,1.0394210815429688,284.9300842285156,284.95001220703125,299.0434875488281,288.2608337402344,297.83172607421875,297.34478759765625,284.9295654296875,1.0,0.6171807050704956,0.3859398663043976,0.3859398663043976,1.0,1.0,-3.262657403945923,0.9362894296646118,2.326367855072021,0.1996482908725738,0.9001641273498535,0.9001641273498535,0.0,175.07762145996094,190.0,44947.1640625,0.0,2953.927490234375,1.0,279.758056640625,282.7016906738281,291.30010986328125,294.18768310546875,293.1499938964844,293.1499938964844,279.45001220703125,35988.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987904131412506,1.0,0.0,0.0,3.652134418487549,3.652158498764038,8.899934300643508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.0947265625,0.0,1535.4609375,1895.4371337890625,0.0,4197.0419921875,0.9057389497756958,1.0,0.0,3.0,1.0,0.0
12155100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026123046875,0.8289316296577454,0.3795371651649475,0.3446713089942932,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80126953125,0.9477205872535706,0.5621106624603271,0.5343837738037109,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008117675781,0.9990000128746032,0.728939950466156,0.4704369306564331,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8064977526664734,0.3479843139648437,0.3330060839653015,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056030273437,0.7028555870056152,0.2272199243307113,1.0398011207580566,284.8016967773437,284.95001220703125,299.0357360839844,288.2579040527344,297.81988525390625,297.331298828125,284.7951354980469,1.0,0.6194879412651062,0.3858657777309418,0.3858657777309418,1.0,1.0,-3.268994331359864,0.9382210969924928,2.33077335357666,0.2002723515033722,0.8979352116584778,0.8979352116584778,0.0,178.1690216064453,190.0,45924.14453125,0.0,2984.650390625,1.0,279.5014038085937,282.52618408203125,291.3325500488281,294.3422241210937,293.1499938964844,293.1499938964844,279.45001220703125,36094.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997243344783783,1.0,0.0,0.0,3.650185823440552,3.650209665298462,8.890439175956999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.33984375,0.0,1534.0792236328125,1895.4371337890625,0.0,4276.712890625,0.905337929725647,1.0,0.0,3.0,1.0,0.0
12155160,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590026855469,0.8251707553863525,0.3784932792186737,0.3438875079154968,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587890625,0.9426121115684508,0.5607836246490479,0.533310055732727,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586975097656,0.9990000128746032,0.7293342351913452,0.4762886464595794,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8028709888458252,0.3475132286548614,0.3327290713787079,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.75946044921875,0.6996252536773682,0.2268809676170349,1.0391206741333008,284.75885009765625,284.95001220703125,299.02801513671875,288.2550048828125,297.8056030273437,297.31475830078125,284.7578430175781,1.0,0.6215015649795532,0.3855797946453094,0.3855797946453094,1.0,1.0,-3.272650241851806,0.9386846423149108,2.333965539932251,0.1999118030071258,0.89619380235672,0.89619380235672,0.0,181.04119873046875,193.0,46050.5625,0.0,3008.5146484375,1.0,279.4579467773437,282.479248046875,291.3116455078125,294.28448486328125,293.1499938964844,293.1499938964844,279.75,36183.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645940542221069,3.645964622497559,8.869772045727586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.30810546875,0.0,1530.028564453125,1895.4371337890625,0.0,4300.0,0.9044811725616456,1.0,0.0,3.0,1.0,0.0
12155220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8195651173591614,0.3778001070022583,0.3430233299732208,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.93466717004776,0.5595150589942932,0.5318553447723389,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.7317314147949219,0.4855827987194061,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7974205613136292,0.3474465310573578,0.3325480222702026,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.694655179977417,0.2267218977212906,1.0383468866348269,284.92242431640625,284.95001220703125,299.0126037597656,288.2493896484375,297.7912292480469,297.3016052246094,284.9237976074219,1.0,0.6249738335609436,0.3850078880786896,0.3850078880786896,1.0,1.0,-3.2798852920532227,0.9395114779472352,2.3403737545013428,0.198947861790657,0.8971576690673828,0.8971576690673828,0.0,185.7247314453125,196.0,45042.86328125,0.0,3050.3046875,1.0,279.7416687011719,282.6937866210937,291.2191162109375,294.0663452148437,293.1499938964844,293.1499938964844,280.04998779296875,36069.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911399483680724,1.0,0.0,0.0,3.6425974369049072,3.6426212787628174,8.853512554196641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.20849609375,0.0,1525.4693603515625,1895.4371337890625,0.0,4224.77880859375,0.903680384159088,1.0,0.0,3.0,1.0,0.0
12155280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8195651173591614,0.3778001070022583,0.3430233299732208,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.93466717004776,0.5595150589942932,0.5318553447723389,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.7317314147949219,0.4855827987194061,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.7974205613136292,0.3474465310573578,0.3325480222702026,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.694655179977417,0.2267218977212906,1.0383468866348269,284.92242431640625,284.95001220703125,299.0126037597656,288.2493896484375,297.7912292480469,297.3016052246094,284.9237976074219,1.0,0.6249738335609436,0.3850078880786896,0.3850078880786896,1.0,1.0,-3.2798852920532227,0.9395114779472352,2.3403737545013428,0.198947861790657,0.8971576690673828,0.8971576690673828,0.0,185.7247314453125,196.0,45042.86328125,0.0,3050.3046875,1.0,279.7416687011719,282.6937866210937,291.2191162109375,294.0663452148437,293.1499938964844,293.1499938964844,280.04998779296875,36069.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911399483680724,1.0,0.0,0.0,3.6425974369049072,3.6426212787628174,8.853512554196641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.20849609375,0.0,1525.4693603515625,1895.4371337890625,0.0,4224.77880859375,0.903680384159088,1.0,0.0,3.0,1.0,0.0
12155340,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8165676593780518,0.3782311379909515,0.3433242440223694,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.930056631565094,0.5595145225524902,0.5317299365997314,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.7360929846763611,0.4916874766349792,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7946303486824036,0.3483352363109588,0.3333074748516083,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.6921356320381165,0.2273015528917312,1.0407243967056274,285.105712890625,284.95001220703125,298.9972839355469,288.24395751953125,297.7899780273437,297.30670166015625,285.1072082519531,1.0,0.6282852292060852,0.3844359517097473,0.3844359517097473,1.0,1.0,-3.2912046909332275,0.941709280014038,2.349495649337769,0.1984401196241378,0.9007498621940612,0.9007498621940612,0.0,189.1269378662109,199.0,44072.921875,0.0,3093.981201171875,1.0,280.0415344238281,282.9267272949219,291.1948547363281,293.96209716796875,293.1499938964844,293.1499938964844,279.75,35870.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780126214027404,1.0,0.0,0.0,3.646783590316773,3.6468076705932617,8.87387500370096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.4345703125,0.0,1528.6280517578125,1895.4371337890625,0.0,4111.42431640625,0.904486894607544,1.0,0.0,3.0,1.0,0.0
12155400,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8165676593780518,0.3782311379909515,0.3433242440223694,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.930056631565094,0.5595145225524902,0.5317299365997314,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.9990000128746032,0.7360929846763611,0.4916874766349792,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.7946303486824036,0.3483352363109588,0.3333074748516083,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.6921356320381165,0.2273015528917312,1.0407243967056274,285.105712890625,284.95001220703125,298.9972839355469,288.24395751953125,297.7899780273437,297.30670166015625,285.1072082519531,1.0,0.6282852292060852,0.3844359517097473,0.3844359517097473,1.0,1.0,-3.2912046909332275,0.941709280014038,2.349495649337769,0.1984401196241378,0.9007498621940612,0.9007498621940612,0.0,189.1269378662109,199.0,44072.921875,0.0,3093.981201171875,1.0,280.0415344238281,282.9267272949219,291.1948547363281,293.96209716796875,293.1499938964844,293.1499938964844,279.75,35870.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780126214027404,1.0,0.0,0.0,3.646783590316773,3.6468076705932617,8.87387500370096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.4345703125,0.0,1528.6280517578125,1895.4371337890625,0.0,4111.42431640625,0.904486894607544,1.0,0.0,3.0,1.0,0.0
12155460,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8131542205810547,0.3774417042732239,0.3431452810764313,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9251546263694764,0.5583691596984863,0.5312097668647766,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.7389986515045166,0.4979137182235718,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7916992902755737,0.3485489189624786,0.3339139521121979,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6896017789840698,0.2275048941373825,1.0431101322174072,284.9519958496094,284.95001220703125,298.98199462890625,288.2387084960937,297.77801513671875,297.296875,284.9510192871094,1.0,0.631454348564148,0.3839118480682373,0.3839118480682373,1.0,1.0,-3.3014566898345947,0.9436601400375366,2.357796669006348,0.1980625987052917,0.899518609046936,0.899518609046936,0.0,192.58827209472656,202.0,45191.703125,0.0,3135.90966796875,1.0,279.75799560546875,282.7211303710937,291.2787475585937,294.1796875,293.1499938964844,293.1499938964844,280.04998779296875,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901671409606934,1.0,0.0,0.0,3.6484668254852295,3.64849066734314,8.882067277227179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.17236328125,0.0,1531.2672119140625,1895.4371337890625,0.0,4216.45458984375,0.9049084186553956,1.0,0.0,3.0,1.0,0.0
12155520,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8131542205810547,0.3774417042732239,0.3431452810764313,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9251546263694764,0.5583691596984863,0.5312097668647766,297.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9990000128746032,0.7389986515045166,0.4979137182235718,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7916992902755737,0.3485489189624786,0.3339139521121979,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6896017789840698,0.2275048941373825,1.0431101322174072,284.9519958496094,284.95001220703125,298.98199462890625,288.2387084960937,297.77801513671875,297.296875,284.9510192871094,1.0,0.631454348564148,0.3839118480682373,0.3839118480682373,1.0,1.0,-3.3014566898345947,0.9436601400375366,2.357796669006348,0.1980625987052917,0.899518609046936,0.899518609046936,0.0,192.58827209472656,202.0,45191.703125,0.0,3135.90966796875,1.0,279.75799560546875,282.7211303710937,291.2787475585937,294.1796875,293.1499938964844,293.1499938964844,280.04998779296875,35973.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901671409606934,1.0,0.0,0.0,3.6484668254852295,3.64849066734314,8.882067277227179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.17236328125,0.0,1531.2672119140625,1895.4371337890625,0.0,4216.45458984375,0.9049084186553956,1.0,0.0,3.0,1.0,0.0
12155580,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8095446825027466,0.3772162795066833,0.3427512645721435,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9201263189315796,0.5577011108398438,0.5303911566734314,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9990000128746032,0.7423219680786133,0.5041718482971191,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.788591742515564,0.3489955067634582,0.334257036447525,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.686854362487793,0.2278169095516204,1.0444555282592771,285.1138916015625,284.95001220703125,298.9666748046875,288.2336730957031,297.7705993652344,297.2933044433594,285.1151428222656,1.0,0.6343360543251038,0.3833877444267273,0.3833877444267273,1.0,1.0,-3.3095502853393555,0.9448863863945008,2.36466383934021,0.1973025202751159,0.9030231833457948,0.9030231833457948,0.0,196.0032653808593,205.0,44230.5546875,0.0,3173.047607421875,1.0,280.0420227050781,282.9319763183594,291.2069091796875,293.99835205078125,293.1499938964844,293.1499938964844,279.75,35825.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813281297683716,1.0,0.0,0.0,3.6542370319366455,3.654261112213135,8.910185442800866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3955078125,0.0,1536.57763671875,1895.4371337890625,0.0,4140.25732421875,0.906118631362915,1.0,0.0,3.0,1.0,0.0
12155640,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137084960937,0.8095446825027466,0.3772162795066833,0.3427512645721435,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.9201263189315796,0.5577011108398438,0.5303911566734314,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9990000128746032,0.7423219680786133,0.5041718482971191,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136474609375,0.788591742515564,0.3489955067634582,0.334257036447525,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.686854362487793,0.2278169095516204,1.0444555282592771,285.1138916015625,284.95001220703125,298.9666748046875,288.2336730957031,297.7705993652344,297.2933044433594,285.1151428222656,1.0,0.6343360543251038,0.3833877444267273,0.3833877444267273,1.0,1.0,-3.3095502853393555,0.9448863863945008,2.36466383934021,0.1973025202751159,0.9030231833457948,0.9030231833457948,0.0,196.0032653808593,205.0,44230.5546875,0.0,3173.047607421875,1.0,280.0420227050781,282.9319763183594,291.2069091796875,293.99835205078125,293.1499938964844,293.1499938964844,279.75,35825.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813281297683716,1.0,0.0,0.0,3.6542370319366455,3.654261112213135,8.910185442800866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.3955078125,0.0,1536.57763671875,1895.4371337890625,0.0,4140.25732421875,0.906118631362915,1.0,0.0,3.0,1.0,0.0
12155700,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.808092474937439,0.3769027888774872,0.3427415490150451,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9180851578712464,0.557195246219635,0.5301897525787354,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.743722140789032,0.5068901777267456,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7873935699462891,0.3491279482841491,0.3345720469951629,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6858150362968445,0.227930262684822,1.0456337928771973,284.99737548828125,284.95001220703125,298.958984375,288.231201171875,297.7654113769531,297.28955078125,284.9912414550781,1.0,0.6357829570770264,0.3831256628036499,0.3831256628036499,1.0,1.0,-3.314363479614258,0.9457512497901917,2.368612289428711,0.1970575451850891,0.9022268056869508,0.9022268056869508,0.0,197.55764770507807,205.0,45187.1796875,0.0,3192.512939453125,1.0,279.7987365722656,282.7693176269531,291.2703552246094,294.2055969238281,293.1499938964844,293.1499938964844,279.75,35884.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886264204978944,1.0,0.0,0.0,3.656583309173584,3.656607389450073,8.92163086518849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.91650390625,0.0,1539.636474609375,1895.4371337890625,0.0,4203.2451171875,0.9066344499588012,1.0,0.0,3.0,1.0,0.0
12155760,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8059455752372742,0.3761884868144989,0.3422960937023163,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9153411984443665,0.5562747716903687,0.5295383930206299,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.744502067565918,0.510240912437439,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7856365442276001,0.3489678204059601,0.3345946371555328,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6842635273933411,0.2278250455856323,1.0458744764328003,284.9559936523437,284.95001220703125,298.9512939453125,288.2287902832031,297.75634765625,297.2803955078125,284.9549865722656,1.0,0.6371244788169861,0.3828430473804474,0.3828430473804474,1.0,1.0,-3.317394256591797,0.945958137512207,2.37143611907959,0.1965687125921249,0.9018175601959229,0.9018175601959229,0.0,199.3590850830078,208.0,45331.8046875,0.0,3209.455322265625,1.0,279.7574157714844,282.7227478027344,291.2699890136719,294.18365478515625,293.1499938964844,293.1499938964844,279.45001220703125,35945.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931918382644652,1.0,0.0,0.0,3.6569807529449454,3.657004833221436,8.923569794205832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.14208984375,0.0,1540.5433349609375,1895.4371337890625,0.0,4242.294921875,0.9067920446395874,1.0,0.0,3.0,1.0,0.0
12155820,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8006741404533386,0.374115526676178,0.3407691419124603,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.909000277519226,0.5537058115005493,0.5274999141693115,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9990000128746032,0.7446627616882324,0.5177382230758667,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7812891602516174,0.3480809330940246,0.3340843021869659,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.6803104281425476,0.2271361649036407,1.0442214012145996,284.7787780761719,284.95001220703125,298.93585205078125,288.2240905761719,297.7322692871094,297.25396728515625,284.7775573730469,1.0,0.6394572257995605,0.3822778463363647,0.3822778463363647,1.0,1.0,-3.319528341293335,0.945042371749878,2.374486207962036,0.195121556520462,0.8980596661567688,0.8980596661567688,0.0,203.25819396972656,211.0,46373.05859375,0.0,3236.31103515625,1.0,279.4583435058594,282.4960327148437,291.2919921875,294.28009033203125,293.1499938964844,293.1499938964844,279.75,36146.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652165651321411,3.652189731597901,8.900086641006055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.2099609375,0.0,1536.67333984375,1895.4371337890625,0.0,4300.0,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
12155880,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8006741404533386,0.374115526676178,0.3407691419124603,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.909000277519226,0.5537058115005493,0.5274999141693115,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9990000128746032,0.7446627616882324,0.5177382230758667,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.7812891602516174,0.3480809330940246,0.3340843021869659,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.6803104281425476,0.2271361649036407,1.0442214012145996,284.7787780761719,284.95001220703125,298.93585205078125,288.2240905761719,297.7322692871094,297.25396728515625,284.7775573730469,1.0,0.6394572257995605,0.3822778463363647,0.3822778463363647,1.0,1.0,-3.319528341293335,0.945042371749878,2.374486207962036,0.195121556520462,0.8980596661567688,0.8980596661567688,0.0,203.25819396972656,211.0,46373.05859375,0.0,3236.31103515625,1.0,279.4583435058594,282.4960327148437,291.2919921875,294.28009033203125,293.1499938964844,293.1499938964844,279.75,36146.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652165651321411,3.652189731597901,8.900086641006055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.2099609375,0.0,1536.67333984375,1895.4371337890625,0.0,4300.0,0.9058461785316468,1.0,0.0,3.0,1.0,0.0
12155940,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7959946393966675,0.3732686042785644,0.3397409617900848,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9034579396247864,0.5522981882095337,0.5258955359458923,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9984943866729736,0.7464165687561035,0.5217818021774292,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7773028016090393,0.3478904664516449,0.3337653577327728,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6765720248222351,0.2268431782722473,1.042688012123108,284.93536376953125,284.95001220703125,298.9202880859375,288.2195739746094,297.7201843261719,297.2443542480469,284.9364318847656,1.0,0.6413716077804565,0.3817126154899597,0.3817126154899597,1.0,1.0,-3.31899356842041,0.9432349801063538,2.375758647918701,0.193263754248619,0.8991482257843018,0.8991482257843018,0.0,206.9753875732422,214.0,45290.1015625,0.0,3256.188232421875,1.0,279.7420349121094,282.7049255371094,291.19635009765625,294.0611267089844,293.1499938964844,293.1499938964844,280.04998779296875,36042.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994347333908081,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888935099093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.74267578125,0.0,1533.3499755859375,1895.4371337890625,0.0,4252.1337890625,0.9052889943122864,1.0,0.0,3.0,1.0,0.0
12156000,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.7959946393966675,0.3732686042785644,0.3397409617900848,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.9034579396247864,0.5522981882095337,0.5258955359458923,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9984943866729736,0.7464165687561035,0.5217818021774292,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.7773028016090393,0.3478904664516449,0.3337653577327728,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.6765720248222351,0.2268431782722473,1.042688012123108,284.93536376953125,284.95001220703125,298.9202880859375,288.2195739746094,297.7201843261719,297.2443542480469,284.9364318847656,1.0,0.6413716077804565,0.3817126154899597,0.3817126154899597,1.0,1.0,-3.31899356842041,0.9432349801063538,2.375758647918701,0.193263754248619,0.8991482257843018,0.8991482257843018,0.0,206.9753875732422,214.0,45290.1015625,0.0,3256.188232421875,1.0,279.7420349121094,282.7049255371094,291.19635009765625,294.0611267089844,293.1499938964844,293.1499938964844,280.04998779296875,36042.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994347333908081,1.0,0.0,0.0,3.649876832962036,3.649900913238525,8.888935099093942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.74267578125,0.0,1533.3499755859375,1895.4371337890625,0.0,4252.1337890625,0.9052889943122864,1.0,0.0,3.0,1.0,0.0
12156060,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7938357591629028,0.3735949695110321,0.3399116098880768,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9006884098052979,0.5521801710128784,0.525626540184021,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.997686803340912,0.7505342364311218,0.5244147777557373,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7755761742591858,0.3486656546592712,0.3343874216079712,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.674968957901001,0.2273260653018951,1.0444694757461548,285.1130065917969,284.95001220703125,298.9045715332031,288.2152099609375,297.7218933105469,297.2535705566406,285.1143798828125,1.0,0.6435071229934692,0.3812918365001678,0.3812918365001678,1.0,1.0,-3.3249216079711914,0.9439998865127563,2.3809218406677246,0.1924711614847183,0.9027963876724244,0.9027963876724244,0.0,209.5146026611328,217.0,44267.48828125,0.0,3283.9375,1.0,280.0416259765625,282.93341064453125,291.1671447753906,293.9477233886719,293.1499938964844,293.1499938964844,279.75,35854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981374442577362,1.0,0.0,0.0,3.654720544815064,3.6547443866729736,8.912542739381024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.90380859375,0.0,1537.3331298828125,1895.4371337890625,0.0,4140.6591796875,0.9062498211860656,1.0,0.0,3.0,1.0,0.0
12156120,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7938357591629028,0.3735949695110321,0.3399116098880768,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.9006884098052979,0.5521801710128784,0.525626540184021,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.997686803340912,0.7505342364311218,0.5244147777557373,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127624511719,0.7755761742591858,0.3486656546592712,0.3343874216079712,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.674968957901001,0.2273260653018951,1.0444694757461548,285.1130065917969,284.95001220703125,298.9045715332031,288.2152099609375,297.7218933105469,297.2535705566406,285.1143798828125,1.0,0.6435071229934692,0.3812918365001678,0.3812918365001678,1.0,1.0,-3.3249216079711914,0.9439998865127563,2.3809218406677246,0.1924711614847183,0.9027963876724244,0.9027963876724244,0.0,209.5146026611328,217.0,44267.48828125,0.0,3283.9375,1.0,280.0416259765625,282.93341064453125,291.1671447753906,293.9477233886719,293.1499938964844,293.1499938964844,279.75,35854.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981374442577362,1.0,0.0,0.0,3.654720544815064,3.6547443866729736,8.912542739381024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.90380859375,0.0,1537.3331298828125,1895.4371337890625,0.0,4140.6591796875,0.9062498211860656,1.0,0.0,3.0,1.0,0.0
12156180,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7908036708831787,0.3727281987667084,0.3396598100662231,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8971171379089355,0.5509533286094666,0.5250211358070374,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9962142109870912,0.7530943155288696,0.5266942977905273,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7732486724853516,0.3487852811813354,0.3348988890647888,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6729497313499451,0.2274505048990249,1.0464738607406616,284.9562072753906,284.95001220703125,298.8886413574219,288.2109680175781,297.71337890625,297.24871826171875,284.9550476074219,1.0,0.6457308530807495,0.3808710873126983,0.3808710873126983,1.0,1.0,-3.329670190811157,0.9443646669387816,2.385305404663086,0.1918058395385742,0.9016016125679016,0.9016016125679016,0.0,212.6154327392578,220.0,45353.23828125,0.0,3312.277099609375,1.0,279.7579345703125,282.7250366210937,291.2494201660156,294.160888671875,293.1499938964844,293.1499938964844,279.45001220703125,35961.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931554794311525,1.0,0.0,0.0,3.656867742538452,3.656891822814941,8.923018413042882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.8935546875,0.0,1540.5341796875,1895.4371337890625,0.0,4241.98486328125,0.9067785739898682,1.0,0.0,3.0,1.0,0.0
12156240,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7908036708831787,0.3727281987667084,0.3396598100662231,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.8971171379089355,0.5509533286094666,0.5250211358070374,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.9962142109870912,0.7530943155288696,0.5266942977905273,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7732486724853516,0.3487852811813354,0.3348988890647888,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6729497313499451,0.2274505048990249,1.0464738607406616,284.9562072753906,284.95001220703125,298.8886413574219,288.2109680175781,297.71337890625,297.24871826171875,284.9550476074219,1.0,0.6457308530807495,0.3808710873126983,0.3808710873126983,1.0,1.0,-3.329670190811157,0.9443646669387816,2.385305404663086,0.1918058395385742,0.9016016125679016,0.9016016125679016,0.0,212.6154327392578,220.0,45353.23828125,0.0,3312.277099609375,1.0,279.7579345703125,282.7250366210937,291.2494201660156,294.160888671875,293.1499938964844,293.1499938964844,279.45001220703125,35961.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931554794311525,1.0,0.0,0.0,3.656867742538452,3.656891822814941,8.923018413042882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.8935546875,0.0,1540.5341796875,1895.4371337890625,0.0,4241.98486328125,0.9067785739898682,1.0,0.0,3.0,1.0,0.0
12156300,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.7883753776550293,0.3718062937259674,0.3390730619430542,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.8944175243377686,0.5498141050338745,0.524215817451477,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.9947398900985718,0.7537376880645752,0.5273653864860535,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.7712918519973755,0.3484601974487304,0.3348069190979004,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.6712011098861694,0.2272192686796188,1.0463086366653442,284.8221740722656,284.95001220703125,298.8805847167969,288.2089233398437,297.70513916015625,297.24090576171875,284.8153991699219,1.0,0.6466235518455505,0.3806607127189636,0.3806607127189636,1.0,1.0,-3.3284988403320312,0.9433611035346984,2.385137796401977,0.1910643279552459,0.8994483351707458,0.8994483351707458,0.0,214.61087036132807,220.0,46277.921875,0.0,3320.9609375,1.0,279.5012512207031,282.5452880859375,291.2845458984375,294.3150634765625,293.1499938964844,293.1499938964844,279.45001220703125,36068.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655382633209229,3.6554067134857178,8.915772014006507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.96923828125,0.0,1539.6773681640625,1895.4371337890625,0.0,4300.0,0.9064825177192688,1.0,0.0,3.0,1.0,0.0
12156360,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.7854530215263367,0.3706693947315216,0.3381978273391723,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.8912220597267151,0.5484234690666199,0.5230788588523865,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9928317070007324,0.7541123032569885,0.5277330279350281,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.7688944339752197,0.347930759191513,0.3344694375991821,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756652832031,0.669019877910614,0.2268120348453521,1.0452336072921753,284.7748718261719,284.95001220703125,298.8724975585937,288.2069091796875,297.6952514648437,297.2309265136719,284.77349853515625,1.0,0.6473118662834167,0.380423903465271,0.380423903465271,1.0,1.0,-3.324826717376709,0.9414502382278442,2.383376359939575,0.1899655610322952,0.8977702856063843,0.8977702856063843,0.0,216.8209381103516,223.0,46349.42578125,0.0,3325.18505859375,1.0,279.4578552246094,282.4945068359375,291.2767944335937,294.2634582519531,293.1499938964844,293.1499938964844,279.75,36159.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651594877243042,3.6516189575195312,8.897304724087007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.44287109375,0.0,1536.1346435546875,1895.4371337890625,0.0,4300.0,0.9057278633117676,1.0,0.0,3.0,1.0,0.0
12156420,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7814663648605347,0.3698053956031799,0.3371385633945465,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8866913318634033,0.5469971299171448,0.5214471817016602,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9905654788017272,0.7569203972816467,0.5293145775794983,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7656232714653015,0.3477341532707214,0.3341331779956817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6659618616104126,0.226553663611412,1.0437887907028198,284.9303894042969,284.95001220703125,298.8560791015625,288.2029724121094,297.68853759765625,297.2289733886719,284.9314880371094,1.0,0.6486331224441528,0.3799503147602081,0.3799503147602081,1.0,1.0,-3.321337938308716,0.9389218091964722,2.382416009902954,0.1879578083753585,0.8987794518470764,0.8987794518470764,0.0,220.0964813232422,226.0,45246.3203125,0.0,3335.8740234375,1.0,279.7420349121094,282.7027893066406,291.1802062988281,294.0423583984375,293.1499938964844,293.1499938964844,280.04998779296875,36053.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945315718650818,1.0,0.0,0.0,3.648871421813965,3.648895502090454,8.884038038559083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.67529296875,0.0,1532.316650390625,1895.4371337890625,0.0,4253.701171875,0.9050724506378174,1.0,0.0,3.0,1.0,0.0
12156480,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.7814663648605347,0.3698053956031799,0.3371385633945465,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.8866913318634033,0.5469971299171448,0.5214471817016602,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9905654788017272,0.7569203972816467,0.5293145775794983,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.7656232714653015,0.3477341532707214,0.3341331779956817,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.6659618616104126,0.226553663611412,1.0437887907028198,284.9303894042969,284.95001220703125,298.8560791015625,288.2029724121094,297.68853759765625,297.2289733886719,284.9314880371094,1.0,0.6486331224441528,0.3799503147602081,0.3799503147602081,1.0,1.0,-3.321337938308716,0.9389218091964722,2.382416009902954,0.1879578083753585,0.8987794518470764,0.8987794518470764,0.0,220.0964813232422,226.0,45246.3203125,0.0,3335.8740234375,1.0,279.7420349121094,282.7027893066406,291.1802062988281,294.0423583984375,293.1499938964844,293.1499938964844,280.04998779296875,36053.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945315718650818,1.0,0.0,0.0,3.648871421813965,3.648895502090454,8.884038038559083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.67529296875,0.0,1532.316650390625,1895.4371337890625,0.0,4253.701171875,0.9050724506378174,1.0,0.0,3.0,1.0,0.0
12156540,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7800294756889343,0.3701317906379699,0.3372883796691894,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8847473859786987,0.5468686819076538,0.5211463570594788,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.990435779094696,0.7612482309341431,0.5321518182754517,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7645944356918335,0.3485118448734283,0.334735095500946,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6650184392929077,0.2270687669515609,1.0456269979476929,285.10906982421875,284.95001220703125,298.83935546875,288.1991577148437,297.6919250488281,297.2409362792969,285.1104431152344,1.0,0.6505019068717957,0.3794766962528229,0.3794766962528229,1.0,1.0,-3.32749342918396,0.9396088123321532,2.387884616851806,0.1870733052492141,0.9023823738098145,0.9023823738098145,0.0,222.0951232910156,229.0,44230.3203125,0.0,3361.23193359375,1.0,280.0415954589844,282.9319763183594,291.1509704589844,293.92889404296875,293.1499938964844,293.1499938964844,279.75,35862.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815112352371216,1.0,0.0,0.0,3.653395414352417,3.653419494628906,8.906081347959116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.58642578125,0.0,1535.91943359375,1895.4371337890625,0.0,4141.84619140625,0.9059595465660096,1.0,0.0,3.0,1.0,0.0
12156600,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7800294756889343,0.3701317906379699,0.3372883796691894,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8847473859786987,0.5468686819076538,0.5211463570594788,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.990435779094696,0.7612482309341431,0.5321518182754517,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7645944356918335,0.3485118448734283,0.334735095500946,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.6650184392929077,0.2270687669515609,1.0456269979476929,285.10906982421875,284.95001220703125,298.83935546875,288.1991577148437,297.6919250488281,297.2409362792969,285.1104431152344,1.0,0.6505019068717957,0.3794766962528229,0.3794766962528229,1.0,1.0,-3.32749342918396,0.9396088123321532,2.387884616851806,0.1870733052492141,0.9023823738098145,0.9023823738098145,0.0,222.0951232910156,229.0,44230.3203125,0.0,3361.23193359375,1.0,280.0415954589844,282.9319763183594,291.1509704589844,293.92889404296875,293.1499938964844,293.1499938964844,279.75,35862.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815112352371216,1.0,0.0,0.0,3.653395414352417,3.653419494628906,8.906081347959116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.58642578125,0.0,1535.91943359375,1895.4371337890625,0.0,4141.84619140625,0.9059595465660096,1.0,0.0,3.0,1.0,0.0
12156660,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7775039672851562,0.3692598044872284,0.3370240926742553,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8817505836486816,0.5456345677375793,0.5205234289169312,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9892265796661376,0.7636832594871521,0.5343761444091797,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7627587914466858,0.3486314415931701,0.3352374732494354,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6634541749954224,0.2272059768438339,1.0476630926132202,284.95294189453125,284.95001220703125,298.82232666015625,288.1954650878906,297.6839599609375,297.2372131347656,284.9517822265625,1.0,0.6525701880455017,0.3791187405586242,0.3791187405586242,1.0,1.0,-3.3321664333343506,0.940108358860016,2.3920581340789795,0.1866046488285064,0.901148796081543,0.901148796081543,0.0,224.94937133789065,232.0,45319.37890625,0.0,3388.125732421875,1.0,279.7579345703125,282.7240905761719,291.2339172363281,294.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932919144630432,1.0,0.0,0.0,3.655283689498901,3.655307769775391,8.915290550248756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.953125,0.0,1538.818359375,1895.4371337890625,0.0,4243.14794921875,0.9064291715621948,1.0,0.0,3.0,1.0,0.0
12156720,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7775039672851562,0.3692598044872284,0.3370240926742553,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8817505836486816,0.5456345677375793,0.5205234289169312,297.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9892265796661376,0.7636832594871521,0.5343761444091797,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.7627587914466858,0.3486314415931701,0.3352374732494354,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6634541749954224,0.2272059768438339,1.0476630926132202,284.95294189453125,284.95001220703125,298.82232666015625,288.1954650878906,297.6839599609375,297.2372131347656,284.9517822265625,1.0,0.6525701880455017,0.3791187405586242,0.3791187405586242,1.0,1.0,-3.3321664333343506,0.940108358860016,2.3920581340789795,0.1866046488285064,0.901148796081543,0.901148796081543,0.0,224.94937133789065,232.0,45319.37890625,0.0,3388.125732421875,1.0,279.7579345703125,282.7240905761719,291.2339172363281,294.1429138183594,293.1499938964844,293.1499938964844,279.45001220703125,35968.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932919144630432,1.0,0.0,0.0,3.655283689498901,3.655307769775391,8.915290550248756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6579.953125,0.0,1538.818359375,1895.4371337890625,0.0,4243.14794921875,0.9064291715621948,1.0,0.0,3.0,1.0,0.0
12156780,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7726921439170837,0.3671841025352478,0.3355429470539093,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8764646649360657,0.5430936813354492,0.5185651779174805,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9859077334403992,0.7644863724708557,0.5352705121040344,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7589404582977295,0.3477744460105896,0.3348003923892975,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.6600105166435242,0.2265664935111999,1.0464075803756714,284.7725524902344,284.95001220703125,298.8049011230469,288.19189453125,297.6661071777344,297.2200622558594,284.7711486816406,1.0,0.6540496945381165,0.3787607550621032,0.3787607550621032,1.0,1.0,-3.32707953453064,0.9373674988746644,2.38971209526062,0.1850402653217315,0.8972883224487305,0.8972883224487305,0.0,229.0386657714844,235.0,46315.2578125,0.0,3399.71533203125,1.0,279.4583740234375,282.4944763183594,291.2620849609375,294.2462463378906,293.1499938964844,293.1499938964844,279.75,36164.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649787425994873,3.6498115062713614,8.88849911007128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.30078125,0.0,1534.1639404296875,1895.4371337890625,0.0,4300.0,0.9053273797035216,1.0,0.0,3.0,1.0,0.0
12156840,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.7726921439170837,0.3671841025352478,0.3355429470539093,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724914550781,0.8764646649360657,0.5430936813354492,0.5185651779174805,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723388671875,0.9859077334403992,0.7644863724708557,0.5352705121040344,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.7589404582977295,0.3477744460105896,0.3348003923892975,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.6600105166435242,0.2265664935111999,1.0464075803756714,284.7725524902344,284.95001220703125,298.8049011230469,288.19189453125,297.6661071777344,297.2200622558594,284.7711486816406,1.0,0.6540496945381165,0.3787607550621032,0.3787607550621032,1.0,1.0,-3.32707953453064,0.9373674988746644,2.38971209526062,0.1850402653217315,0.8972883224487305,0.8972883224487305,0.0,229.0386657714844,235.0,46315.2578125,0.0,3399.71533203125,1.0,279.4583740234375,282.4944763183594,291.2620849609375,294.2462463378906,293.1499938964844,293.1499938964844,279.75,36164.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649787425994873,3.6498115062713614,8.88849911007128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.30078125,0.0,1534.1639404296875,1895.4371337890625,0.0,4300.0,0.9053273797035216,1.0,0.0,3.0,1.0,0.0
