time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.770383358001709,0.3665070533752441,0.3347588777542114,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8739142417907715,0.5421327352523804,0.5174916386604309,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9843181371688844,0.765478789806366,0.5357105731964111,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7570738792419434,0.3475093841552734,0.3344719111919403,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6582736968994141,0.226311907172203,1.0451852083206177,284.8871765136719,284.95001220703125,298.7960205078125,288.1901550292969,297.66064453125,297.21630859375,284.8932189941406,1.0,0.6546115875244141,0.3785817623138428,0.3785817623138428,1.0,1.0,-3.323503971099853,0.9356602430343628,2.387843608856201,0.1840337067842483,0.8979626893997192,0.8979626893997192,0.0,230.94403076171875,235.0,45351.55859375,0.0,3402.35009765625,1.0,279.701171875,282.6559143066406,291.1824951171875,294.0228271484375,293.1499938964844,293.1499938964844,279.75,36114.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980522990226746,1.0,0.0,0.0,3.647388458251953,3.6474125385284415,8.876818924363761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3603515625,0.0,1531.12060546875,1895.4371337890625,0.0,4283.5576171875,0.9048084020614624,1.0,0.0,3.0,1.0,0.0
12156960,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7690762281417847,0.3662891685962677,0.3344575464725494,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8723601698875427,0.5416414737701416,0.5169117450714111,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9836726188659668,0.7670932412147522,0.5367067456245422,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7560413479804993,0.3475774824619293,0.3344617486000061,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.6572883725166321,0.2263005822896957,1.0449281930923462,284.9280700683594,284.95001220703125,298.7870483398437,288.1884460449219,297.65936279296875,297.2183532714844,284.9291076660156,1.0,0.6552972197532654,0.3784050047397613,0.3784050047397613,1.0,1.0,-3.3233141899108887,0.9350871443748474,2.3882269859313965,0.1833964735269546,0.8982602953910828,0.8982602953910828,0.0,232.256591796875,238.0,45210.15234375,0.0,3409.371337890625,1.0,279.7425231933594,282.7027587890625,291.1656188964844,294.02557373046875,293.1499938964844,293.1499938964844,280.04998779296875,36058.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946220517158508,1.0,0.0,0.0,3.6468679904937744,3.646891832351685,8.874284844750946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.4912109375,0.0,1530.1248779296875,1895.4371337890625,0.0,4254.47021484375,0.9046274423599244,1.0,0.0,3.0,1.0,0.0
12157020,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7677918076515198,0.3665814399719238,0.3345790505409241,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8706037402153015,0.5414789915084839,0.5165820121765137,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9835844039916992,0.7712377309799194,0.5394179224967957,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7551693320274353,0.3483568131923675,0.3350654244422912,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.6564763188362122,0.226803258061409,1.0467159748077393,285.10601806640625,284.95001220703125,298.7687683105469,288.1850891113281,297.66259765625,297.2304077148437,285.1073913574219,1.0,0.657101571559906,0.3780514299869537,0.3780514299869537,1.0,1.0,-3.329190969467163,0.9360182881355286,2.39317274093628,0.1828796118497848,0.9018158912658693,0.9018158912658693,0.0,234.2304229736328,241.0,44192.3125,0.0,3434.09375,1.0,280.0415954589844,282.93121337890625,291.1368713378906,293.912353515625,293.1499938964844,293.1499938964844,279.75,35867.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816153645515442,1.0,0.0,0.0,3.6512155532836914,3.6512396335601807,8.895456744539842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.693359375,0.0,1533.526611328125,1895.4371337890625,0.0,4142.7490234375,0.9054750204086304,1.0,0.0,3.0,1.0,0.0
12157080,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.7677918076515198,0.3665814399719238,0.3345790505409241,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8706037402153015,0.5414789915084839,0.5165820121765137,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.9835844039916992,0.7712377309799194,0.5394179224967957,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1057434082031,0.7551693320274353,0.3483568131923675,0.3350654244422912,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.6564763188362122,0.226803258061409,1.0467159748077393,285.10601806640625,284.95001220703125,298.7687683105469,288.1850891113281,297.66259765625,297.2304077148437,285.1073913574219,1.0,0.657101571559906,0.3780514299869537,0.3780514299869537,1.0,1.0,-3.329190969467163,0.9360182881355286,2.39317274093628,0.1828796118497848,0.9018158912658693,0.9018158912658693,0.0,234.2304229736328,241.0,44192.3125,0.0,3434.09375,1.0,280.0415954589844,282.93121337890625,291.1368713378906,293.912353515625,293.1499938964844,293.1499938964844,279.75,35867.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816153645515442,1.0,0.0,0.0,3.6512155532836914,3.6512396335601807,8.895456744539842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.693359375,0.0,1533.526611328125,1895.4371337890625,0.0,4142.7490234375,0.9054750204086304,1.0,0.0,3.0,1.0,0.0
12157140,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7654942870140076,0.3656810820102691,0.3342877328395843,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8678744435310364,0.540217936038971,0.5159310102462769,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.982377588748932,0.773454487323761,0.5414990782737732,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7535547614097595,0.3484778106212616,0.3355689942836761,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.655095100402832,0.2269243896007537,1.048682689666748,284.9499206542969,284.95001220703125,298.75,288.1817932128906,297.6543884277344,297.2269287109375,284.9487609863281,1.0,0.6591076850891113,0.3776978850364685,0.3776978850364685,1.0,1.0,-3.3335437774658203,0.936424434185028,2.3971195220947266,0.1824561506509781,0.9005421996116638,0.9005421996116638,0.0,237.07662963867188,244.0,45279.140625,0.0,3460.31591796875,1.0,279.7579650878906,282.723388671875,291.2201538085937,294.1264343261719,293.1499938964844,293.1499938964844,279.45001220703125,35973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933733344078064,1.0,0.0,0.0,3.652925491333008,3.652949571609497,8.903789989744837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.84423828125,0.0,1536.225341796875,1895.4371337890625,0.0,4243.84130859375,0.9059048891067504,1.0,0.0,3.0,1.0,0.0
12157200,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7654942870140076,0.3656810820102691,0.3342877328395843,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8678744435310364,0.540217936038971,0.5159310102462769,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.982377588748932,0.773454487323761,0.5414990782737732,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7535547614097595,0.3484778106212616,0.3355689942836761,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.655095100402832,0.2269243896007537,1.048682689666748,284.9499206542969,284.95001220703125,298.75,288.1817932128906,297.6543884277344,297.2269287109375,284.9487609863281,1.0,0.6591076850891113,0.3776978850364685,0.3776978850364685,1.0,1.0,-3.3335437774658203,0.936424434185028,2.3971195220947266,0.1824561506509781,0.9005421996116638,0.9005421996116638,0.0,237.07662963867188,244.0,45279.140625,0.0,3460.31591796875,1.0,279.7579650878906,282.723388671875,291.2201538085937,294.1264343261719,293.1499938964844,293.1499938964844,279.45001220703125,35973.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933733344078064,1.0,0.0,0.0,3.652925491333008,3.652949571609497,8.903789989744837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.84423828125,0.0,1536.225341796875,1895.4371337890625,0.0,4243.84130859375,0.9059048891067504,1.0,0.0,3.0,1.0,0.0
12157260,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7608866691589355,0.3634059429168701,0.332695871591568,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8628419041633606,0.5374800562858582,0.5138596892356873,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.97883540391922,0.7738469839096069,0.5421645045280457,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7499207258224487,0.3474445044994354,0.3350401222705841,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.6517713665962219,0.2260820120573043,1.0468889474868774,284.76873779296875,284.95001220703125,298.729736328125,288.1781005859375,297.63458251953125,297.2084045410156,284.7672119140625,1.0,0.6604759693145752,0.3772571682929992,0.3772571682929992,1.0,1.0,-3.327157735824585,0.9330151081085204,2.3941426277160645,0.1806309670209884,0.896628737449646,0.896628737449646,0.0,241.2951202392578,247.0,46260.9375,0.0,3469.529296875,1.0,279.4583740234375,282.4931640625,291.24871826171875,294.2298278808594,293.1499938964844,293.1499938964844,279.75,36170.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647220373153688,3.647244453430176,8.876000379132165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.37646484375,0.0,1531.353271484375,1895.4371337890625,0.0,4300.0,0.9047571420669556,1.0,0.0,3.0,1.0,0.0
12157320,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7608866691589355,0.3634059429168701,0.332695871591568,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8628419041633606,0.5374800562858582,0.5138596892356873,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.97883540391922,0.7738469839096069,0.5421645045280457,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.7499207258224487,0.3474445044994354,0.3350401222705841,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.6517713665962219,0.2260820120573043,1.0468889474868774,284.76873779296875,284.95001220703125,298.729736328125,288.1781005859375,297.63458251953125,297.2084045410156,284.7672119140625,1.0,0.6604759693145752,0.3772571682929992,0.3772571682929992,1.0,1.0,-3.327157735824585,0.9330151081085204,2.3941426277160645,0.1806309670209884,0.896628737449646,0.896628737449646,0.0,241.2951202392578,247.0,46260.9375,0.0,3469.529296875,1.0,279.4583740234375,282.4931640625,291.24871826171875,294.2298278808594,293.1499938964844,293.1499938964844,279.75,36170.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647220373153688,3.647244453430176,8.876000379132165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.37646484375,0.0,1531.353271484375,1895.4371337890625,0.0,4300.0,0.9047571420669556,1.0,0.0,3.0,1.0,0.0
12157380,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.756980299949646,0.3620707988739013,0.331285685300827,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8584839701652527,0.5355712175369263,0.5118559002876282,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9760067462921144,0.77583909034729,0.5432241559028625,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7467126250267029,0.3468134701251983,0.3343685865402221,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6486260294914246,0.2253273129463195,1.0436124801635742,284.9197998046875,284.95001220703125,298.7069396972656,288.1734619140625,297.6235656738281,297.202880859375,284.9206848144531,1.0,0.6614236831665039,0.37681645154953,0.37681645154953,1.0,1.0,-3.3195688724517822,0.9292123913764954,2.390356540679932,0.1784633249044418,0.8974679708480835,0.8974679708480835,0.0,244.87725830078125,250.0,45110.6875,0.0,3472.333251953125,1.0,279.74200439453125,282.6980895996094,291.151123046875,294.0063171386719,293.1499938964844,293.1499938964844,280.04998779296875,36068.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946833848953248,1.0,0.0,0.0,3.6439712047576895,3.64399528503418,8.860192792781163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.380859375,0.0,1526.9832763671875,1895.4371337890625,0.0,4254.9921875,0.9039860367774964,1.0,0.0,3.0,1.0,0.0
12157440,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.756980299949646,0.3620707988739013,0.331285685300827,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8584839701652527,0.5355712175369263,0.5118559002876282,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9760067462921144,0.77583909034729,0.5432241559028625,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7467126250267029,0.3468134701251983,0.3343685865402221,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.6486260294914246,0.2253273129463195,1.0436124801635742,284.9197998046875,284.95001220703125,298.7069396972656,288.1734619140625,297.6235656738281,297.202880859375,284.9206848144531,1.0,0.6614236831665039,0.37681645154953,0.37681645154953,1.0,1.0,-3.3195688724517822,0.9292123913764954,2.390356540679932,0.1784633249044418,0.8974679708480835,0.8974679708480835,0.0,244.87725830078125,250.0,45110.6875,0.0,3472.333251953125,1.0,279.74200439453125,282.6980895996094,291.151123046875,294.0063171386719,293.1499938964844,293.1499938964844,280.04998779296875,36068.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946833848953248,1.0,0.0,0.0,3.6439712047576895,3.64399528503418,8.860192792781163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.380859375,0.0,1526.9832763671875,1895.4371337890625,0.0,4254.9921875,0.9039860367774964,1.0,0.0,3.0,1.0,0.0
12157500,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7557917237281799,0.3618306815624237,0.3309811353683471,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8570705652236938,0.5350686311721802,0.5112808346748352,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9753698706626892,0.7774231433868408,0.5442001819610596,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.7457499504089355,0.3468165397644043,0.3343121707439422,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6476227045059204,0.2251688838005066,1.0427796840667725,285.0495300292969,284.95001220703125,298.6946105957031,288.1707458496094,297.62158203125,297.2052917480469,285.0559997558594,1.0,0.6620043516159058,0.3765960931777954,0.3765960931777954,1.0,1.0,-3.318611621856689,0.9282516241073608,2.390360116958618,0.1777181327342987,0.8993898034095764,0.8993898034095764,0.0,246.191635131836,250.0,44143.24609375,0.0,3477.576904296875,1.0,279.9984130859375,282.8751220703125,291.1054992675781,293.83941650390625,293.1499938964844,293.1499938964844,280.04998779296875,35965.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859022498130798,1.0,0.0,0.0,3.644796133041382,3.644820213317871,8.864204801284359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.96044921875,0.0,1527.1319580078125,1895.4371337890625,0.0,4179.8134765625,0.9041365385055542,1.0,0.0,3.0,1.0,0.0
12157560,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7550340890884399,0.3617748320102691,0.3309317231178283,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927429199219,0.8560917377471924,0.5347794890403748,0.5109952688217163,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.9751766920089722,0.7792305946350098,0.5454527735710144,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.7451654672622681,0.346989631652832,0.3344649970531463,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.6469736695289612,0.2251457422971725,1.042657494544983,285.0926818847656,284.95001220703125,298.681640625,288.1678161621094,297.6212158203125,297.21002197265625,285.0937194824219,1.0,0.6627213954925537,0.3764898180961609,0.3764898180961609,1.0,1.0,-3.319748878479004,0.928296148777008,2.3914527893066406,0.1775294989347458,0.9008102416992188,0.9008102416992188,0.0,247.26971435546875,253.0,44019.6484375,0.0,3486.31982421875,1.0,280.0420837402344,282.923583984375,291.1181030273437,293.88543701171875,293.1499938964844,293.1499938964844,279.75,35881.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814336895942688,1.0,0.0,0.0,3.647782564163208,3.647806644439697,8.878737389750313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.46875,0.0,1529.8203125,1895.4371337890625,0.0,4141.1728515625,0.9047158360481262,1.0,0.0,3.0,1.0,0.0
12157620,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7521446347236633,0.3602064549922943,0.3300884962081909,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8528069257736206,0.5327915549278259,0.5097138285636902,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9731830954551696,0.7805660367012024,0.5469743609428406,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7429032325744629,0.3463952839374542,0.3343486785888672,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6447241306304932,0.224451333284378,1.041239619255066,284.9286804199219,284.95001220703125,298.6538391113281,288.1611328125,297.6068115234375,297.2013244628906,284.9272155761719,1.0,0.6640441417694092,0.3762772679328918,0.3762772679328918,1.0,1.0,-3.317193031311035,0.9268115758895874,2.390381336212158,0.1769312024116516,0.8992012739181519,0.8992012739181519,0.0,250.4716033935547,256.0,45018.3203125,0.0,3498.529052734375,1.0,279.75799560546875,282.7102355957031,291.1976623535156,294.0908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928461909294128,1.0,0.0,0.0,3.648590326309204,3.648614168167114,8.882668680598726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.76513671875,0.0,1531.58935546875,1895.4371337890625,0.0,4239.3486328125,0.9049509763717652,1.0,0.0,3.0,1.0,0.0
12157680,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7521446347236633,0.3602064549922943,0.3300884962081909,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8528069257736206,0.5327915549278259,0.5097138285636902,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9731830954551696,0.7805660367012024,0.5469743609428406,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.7429032325744629,0.3463952839374542,0.3343486785888672,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.6447241306304932,0.224451333284378,1.041239619255066,284.9286804199219,284.95001220703125,298.6538391113281,288.1611328125,297.6068115234375,297.2013244628906,284.9272155761719,1.0,0.6640441417694092,0.3762772679328918,0.3762772679328918,1.0,1.0,-3.317193031311035,0.9268115758895874,2.390381336212158,0.1769312024116516,0.8992012739181519,0.8992012739181519,0.0,250.4716033935547,256.0,45018.3203125,0.0,3498.529052734375,1.0,279.75799560546875,282.7102355957031,291.1976623535156,294.0908508300781,293.1499938964844,293.1499938964844,280.04998779296875,35998.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928461909294128,1.0,0.0,0.0,3.648590326309204,3.648614168167114,8.882668680598726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.76513671875,0.0,1531.58935546875,1895.4371337890625,0.0,4239.3486328125,0.9049509763717652,1.0,0.0,3.0,1.0,0.0
12157740,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7489075064659119,0.3590669631958008,0.328925222158432,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8491743206977844,0.5311417579650879,0.5080318450927734,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9708109498023988,0.7827268838882446,0.5482276082038879,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7402822375297546,0.3459487557411194,0.3338910639286041,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.642069399356842,0.2237593084573745,1.0382992029190063,285.07830810546875,284.95001220703125,298.62353515625,288.1533508300781,297.59625244140625,297.1988830566406,285.0791015625,1.0,0.665050745010376,0.3760647177696228,0.3760647177696228,1.0,1.0,-3.311184883117676,0.9241950511932372,2.3869898319244385,0.1757489889860153,0.902148187160492,0.902148187160492,0.0,253.7968597412109,244.0,43908.36328125,0.0,3503.4384765625,1.0,280.0420227050781,282.9124450683594,291.1214294433594,293.89617919921875,293.1499938964844,293.1499938964844,279.75,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829589128494264,1.0,0.0,0.0,3.65289306640625,3.6529171466827393,8.903632533474592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.82763671875,0.0,1535.385498046875,1895.4371337890625,0.0,4154.39013671875,0.9058437943458556,1.0,0.0,3.0,1.0,0.0
12157800,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7489075064659119,0.3590669631958008,0.328925222158432,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8491743206977844,0.5311417579650879,0.5080318450927734,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9708109498023988,0.7827268838882446,0.5482276082038879,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7402822375297546,0.3459487557411194,0.3338910639286041,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.642069399356842,0.2237593084573745,1.0382992029190063,285.07830810546875,284.95001220703125,298.62353515625,288.1533508300781,297.59625244140625,297.1988830566406,285.0791015625,1.0,0.665050745010376,0.3760647177696228,0.3760647177696228,1.0,1.0,-3.311184883117676,0.9241950511932372,2.3869898319244385,0.1757489889860153,0.902148187160492,0.902148187160492,0.0,253.7968597412109,244.0,43908.36328125,0.0,3503.4384765625,1.0,280.0420227050781,282.9124450683594,291.1214294433594,293.89617919921875,293.1499938964844,293.1499938964844,279.75,35865.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829589128494264,1.0,0.0,0.0,3.65289306640625,3.6529171466827393,8.903632533474592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.82763671875,0.0,1535.385498046875,1895.4371337890625,0.0,4154.39013671875,0.9058437943458556,1.0,0.0,3.0,1.0,0.0
12157860,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7498041391372681,0.3571154475212097,0.3274178206920624,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8503521680831909,0.528693437576294,0.5059884190559387,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9738868474960328,0.7834978699684143,0.5490949153900146,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.741671085357666,0.3449714481830597,0.3331101536750793,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6429092288017273,0.2226957976818084,1.0338592529296875,284.9073791503906,284.95001220703125,298.5906982421875,288.1444702148437,297.5777587890625,297.1867980957031,284.9056091308594,1.0,0.6617562770843506,0.3757859766483307,0.3757859766483307,1.0,1.0,-3.3016958236694336,0.92022305727005,2.381472587585449,0.1742957979440689,0.9002085328102112,0.9002085328102112,0.0,250.39210510253903,232.0,44829.2578125,0.0,3462.32421875,1.0,279.7579650878906,282.6941223144531,291.17974853515625,294.06689453125,293.1499938964844,293.1499938964844,279.45001220703125,36004.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937065243721008,1.0,0.0,0.0,3.653503656387329,3.6535277366638175,8.906609423320333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.2099609375,0.0,1537.107421875,1895.4371337890625,0.0,4246.68017578125,0.9060516357421876,1.0,0.0,3.0,1.0,0.0
12157920,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7498041391372681,0.3571154475212097,0.3274178206920624,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8503521680831909,0.528693437576294,0.5059884190559387,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9738868474960328,0.7834978699684143,0.5490949153900146,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.741671085357666,0.3449714481830597,0.3331101536750793,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6429092288017273,0.2226957976818084,1.0338592529296875,284.9073791503906,284.95001220703125,298.5906982421875,288.1444702148437,297.5777587890625,297.1867980957031,284.9056091308594,1.0,0.6617562770843506,0.3757859766483307,0.3757859766483307,1.0,1.0,-3.3016958236694336,0.92022305727005,2.381472587585449,0.1742957979440689,0.9002085328102112,0.9002085328102112,0.0,250.39210510253903,232.0,44829.2578125,0.0,3462.32421875,1.0,279.7579650878906,282.6941223144531,291.17974853515625,294.06689453125,293.1499938964844,293.1499938964844,279.45001220703125,36004.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937065243721008,1.0,0.0,0.0,3.653503656387329,3.6535277366638175,8.906609423320333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6525.2099609375,0.0,1537.107421875,1895.4371337890625,0.0,4246.68017578125,0.9060516357421876,1.0,0.0,3.0,1.0,0.0
12157980,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7516072392463684,0.3541139960289001,0.3247165977954864,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.8528493642807007,0.5250750780105591,0.5026102066040039,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9783713221549988,0.7827252149581909,0.5486112236976624,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7440946102142334,0.3431084156036377,0.3313213288784027,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.6445281505584717,0.2209218889474868,1.025611400604248,284.7120361328125,284.95001220703125,298.55535888671875,288.1344299316406,297.5503845214844,297.1636047363281,284.7099914550781,1.0,0.6558311581611633,0.3755072355270386,0.3755072355270386,1.0,1.0,-3.2817440032958984,0.912781059741974,2.3689627647399902,0.1716580241918563,0.8954423666000366,0.8954423666000366,0.0,243.9813537597656,220.0,45641.1328125,0.0,3380.781982421875,1.0,279.4584045410156,282.45440673828125,291.1947631835937,294.1443176269531,293.1499938964844,293.1499938964844,279.75,36232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645587682723999,3.645611524581909,8.868054806043801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.65771484375,0.0,1529.999267578125,1895.4371337890625,0.0,4300.0,0.9044308662414552,1.0,0.0,3.0,1.0,0.0
12158040,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.7516072392463684,0.3541139960289001,0.3247165977954864,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71197509765625,0.8528493642807007,0.5250750780105591,0.5026102066040039,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.9783713221549988,0.7827252149581909,0.5486112236976624,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.7440946102142334,0.3431084156036377,0.3313213288784027,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131652832031,0.6445281505584717,0.2209218889474868,1.025611400604248,284.7120361328125,284.95001220703125,298.55535888671875,288.1344299316406,297.5503845214844,297.1636047363281,284.7099914550781,1.0,0.6558311581611633,0.3755072355270386,0.3755072355270386,1.0,1.0,-3.2817440032958984,0.912781059741974,2.3689627647399902,0.1716580241918563,0.8954423666000366,0.8954423666000366,0.0,243.9813537597656,220.0,45641.1328125,0.0,3380.781982421875,1.0,279.4584045410156,282.45440673828125,291.1947631835937,294.1443176269531,293.1499938964844,293.1499938964844,279.75,36232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645587682723999,3.645611524581909,8.868054806043801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.65771484375,0.0,1529.999267578125,1895.4371337890625,0.0,4300.0,0.9044308662414552,1.0,0.0,3.0,1.0,0.0
12158100,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.7531805038452148,0.352981299161911,0.3233120143413543,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8548567295074463,0.5235771536827087,0.5008108019828796,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9813908338546752,0.7829580307006836,0.5483508110046387,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.7459162473678589,0.3423534333705902,0.3303024470806122,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.6458188891410828,0.2201139330863952,1.020822048187256,284.819580078125,284.95001220703125,298.5367736816406,288.12896728515625,297.5401611328125,297.1570739746094,284.82525634765625,1.0,0.6522287130355835,0.3753678798675537,0.3753678798675537,1.0,1.0,-3.270588159561157,0.9086750745773317,2.3619132041931152,0.1701053977012634,0.8955944180488586,0.8955944180488586,0.0,239.78469848632807,220.0,44593.86328125,0.0,3332.1708984375,1.0,279.7010803222656,282.6113586425781,291.1094970703125,293.90887451171875,293.1499938964844,293.1499938964844,279.75,36195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965872764587402,1.0,0.0,0.0,3.6415903568267822,3.641614437103272,8.848618335832725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.525390625,0.0,1525.2896728515625,1895.4371337890625,0.0,4271.15478515625,0.9035648703575134,1.0,0.0,3.0,1.0,0.0
12158160,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7559714913368225,0.3523061573505401,0.3223729133605957,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8581203818321228,0.5225403308868408,0.4994817972183227,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9855880737304688,0.7838334441184998,0.54865562915802,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7488043904304504,0.3419314920902252,0.3295904695987701,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6480478644371033,0.2195488661527633,1.0169432163238523,284.85369873046875,284.95001220703125,298.5175170898437,288.1231994628906,297.5342712402344,297.1565246582031,284.8541564941406,1.0,0.6485369801521301,0.3753851056098938,0.3753851056098938,1.0,1.0,-3.2627010345458984,0.906076431274414,2.3566246032714844,0.1693228781223297,0.89532870054245,0.89532870054245,0.0,234.6505889892578,208.0,44359.875,0.0,3285.91748046875,1.0,279.74249267578125,282.6536560058594,291.0895690917969,293.9022827148437,293.1499938964844,293.1499938964844,280.04998779296875,36151.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921203851699828,1.0,0.0,0.0,3.639270067214966,3.639294147491455,8.837346854306816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.50830078125,0.0,1522.392333984375,1895.4371337890625,0.0,4233.1552734375,0.9029896855354308,1.0,0.0,3.0,1.0,0.0
12158220,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7638098001480103,0.3516713082790375,0.3211880922317505,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8670564293861389,0.5212546586990356,0.4976027309894562,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9954042434692384,0.7865005135536194,0.5499762892723083,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7567019462585449,0.3417116701602936,0.3287533819675445,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6544485688209534,0.218927800655365,1.011319637298584,285.0179443359375,284.95001220703125,298.4771728515625,288.1107177734375,297.5281982421875,297.163818359375,285.01873779296875,1.0,0.6411320567131042,0.3754195272922516,0.3754195272922516,1.0,1.0,-3.252828359603882,0.9028889536857604,2.349939584732056,0.1685272008180618,0.8976165652275085,0.8976165652275085,0.0,223.04946899414065,196.0,43161.6015625,0.0,3199.58935546875,1.0,280.0415344238281,282.8733825683594,291.05303955078125,293.7707824707031,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772141575813292,1.0,0.0,0.0,3.6394429206848153,3.639467000961304,8.838185863169201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.79541015625,0.0,1521.309326171875,1895.4371337890625,0.0,4104.4609375,0.9029176831245422,1.0,0.0,3.0,1.0,0.0
12158280,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7638098001480103,0.3516713082790375,0.3211880922317505,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8670564293861389,0.5212546586990356,0.4976027309894562,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9954042434692384,0.7865005135536194,0.5499762892723083,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7567019462585449,0.3417116701602936,0.3287533819675445,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.6544485688209534,0.218927800655365,1.011319637298584,285.0179443359375,284.95001220703125,298.4771728515625,288.1107177734375,297.5281982421875,297.163818359375,285.01873779296875,1.0,0.6411320567131042,0.3754195272922516,0.3754195272922516,1.0,1.0,-3.252828359603882,0.9028889536857604,2.349939584732056,0.1685272008180618,0.8976165652275085,0.8976165652275085,0.0,223.04946899414065,196.0,43161.6015625,0.0,3199.58935546875,1.0,280.0415344238281,282.8733825683594,291.05303955078125,293.7707824707031,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772141575813292,1.0,0.0,0.0,3.6394429206848153,3.639467000961304,8.838185863169201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.79541015625,0.0,1521.309326171875,1895.4371337890625,0.0,4104.4609375,0.9029176831245422,1.0,0.0,3.0,1.0,0.0
12158340,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7725902795791626,0.3514912724494934,0.3205567598342895,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.8769444823265076,0.5205202102661133,0.4963991641998291,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.9990000128746032,0.790606677532196,0.5407284498214722,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7655602693557739,0.3419654965400696,0.3284869194030761,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.6618210673332214,0.2187337279319763,1.0080715417861938,285.1790771484375,284.95001220703125,298.434326171875,288.096923828125,297.5276794433594,297.1798095703125,285.1789855957031,1.0,0.6334463357925415,0.3754539787769317,0.3754539787769317,1.0,1.0,-3.239653348922729,0.898676335811615,2.3409769535064697,0.1660680323839187,0.9020664691925048,0.9020664691925048,0.0,211.69029235839844,184.0,41961.6640625,0.0,3103.754150390625,1.0,280.341552734375,283.08856201171875,291.0408020019531,293.6810302734375,293.1499938964844,293.1499938964844,280.04998779296875,35775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631769061088562,1.0,0.0,0.0,3.647313117980957,3.647336959838867,8.87645171587792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.244140625,0.0,1528.50390625,1895.4371337890625,0.0,3980.853759765625,0.9045368432998656,1.0,0.0,3.0,1.0,0.0
12158400,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7725902795791626,0.3514912724494934,0.3205567598342895,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.8769444823265076,0.5205202102661133,0.4963991641998291,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.9990000128746032,0.790606677532196,0.5407284498214722,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791076660156,0.7655602693557739,0.3419654965400696,0.3284869194030761,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.6618210673332214,0.2187337279319763,1.0080715417861938,285.1790771484375,284.95001220703125,298.434326171875,288.096923828125,297.5276794433594,297.1798095703125,285.1789855957031,1.0,0.6334463357925415,0.3754539787769317,0.3754539787769317,1.0,1.0,-3.239653348922729,0.898676335811615,2.3409769535064697,0.1660680323839187,0.9020664691925048,0.9020664691925048,0.0,211.69029235839844,184.0,41961.6640625,0.0,3103.754150390625,1.0,280.341552734375,283.08856201171875,291.0408020019531,293.6810302734375,293.1499938964844,293.1499938964844,280.04998779296875,35775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631769061088562,1.0,0.0,0.0,3.647313117980957,3.647336959838867,8.87645171587792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.244140625,0.0,1528.50390625,1895.4371337890625,0.0,3980.853759765625,0.9045368432998656,1.0,0.0,3.0,1.0,0.0
12158460,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7789446711540222,0.3498279750347137,0.3192321956157684,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8842937350273132,0.5183281302452087,0.4945241808891296,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7956076860427856,0.5256412029266357,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7723453640937805,0.3412313759326935,0.3278349041938782,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.667437732219696,0.2179362922906875,1.0041263103485107,284.9939270019531,284.95001220703125,298.3889465332031,288.0818176269531,297.5229797363281,297.19158935546875,284.99151611328125,1.0,0.6242545247077942,0.3754718601703644,0.3754718601703644,1.0,1.0,-3.207792043685913,0.8880190253257751,2.3197731971740723,0.164686307311058,0.901191473007202,0.901191473007202,0.0,202.57411193847656,172.0,42720.171875,0.0,2989.70703125,1.0,280.0579528808594,282.858154296875,291.1183166503906,293.8758544921875,293.1499938964844,293.1499938964844,279.75,35899.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748784899711608,1.0,0.0,0.0,3.651878595352173,3.651902437210083,8.898687156033702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.83154296875,0.0,1534.50927734375,1895.4371337890625,0.0,4084.0478515625,0.9056154489517212,1.0,0.0,3.0,1.0,0.0
12158520,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7789446711540222,0.3498279750347137,0.3192321956157684,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8842937350273132,0.5183281302452087,0.4945241808891296,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9990000128746032,0.7956076860427856,0.5256412029266357,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7723453640937805,0.3412313759326935,0.3278349041938782,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.667437732219696,0.2179362922906875,1.0041263103485107,284.9939270019531,284.95001220703125,298.3889465332031,288.0818176269531,297.5229797363281,297.19158935546875,284.99151611328125,1.0,0.6242545247077942,0.3754718601703644,0.3754718601703644,1.0,1.0,-3.207792043685913,0.8880190253257751,2.3197731971740723,0.164686307311058,0.901191473007202,0.901191473007202,0.0,202.57411193847656,172.0,42720.171875,0.0,2989.70703125,1.0,280.0579528808594,282.858154296875,291.1183166503906,293.8758544921875,293.1499938964844,293.1499938964844,279.75,35899.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748784899711608,1.0,0.0,0.0,3.651878595352173,3.651902437210083,8.898687156033702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.83154296875,0.0,1534.50927734375,1895.4371337890625,0.0,4084.0478515625,0.9056154489517212,1.0,0.0,3.0,1.0,0.0
12158580,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.7848824262619019,0.346913069486618,0.3165461719036102,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8915150761604309,0.5147199034690857,0.4911017715930938,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9990000128746032,0.8001439571380615,0.5097533464431763,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7789430022239685,0.3393769860267639,0.3260038793087005,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6727876663208008,0.2163125276565551,0.9962010979652404,284.7832946777344,284.95001220703125,298.341064453125,288.0653381347656,297.509765625,297.19268798828125,284.78057861328125,1.0,0.6140439510345459,0.375489741563797,0.375489741563797,1.0,1.0,-3.169622898101806,0.8753352761268616,2.29428768157959,0.1609209924936294,0.8972781896591187,0.8972781896591187,0.0,192.9345092773437,160.0,43387.91796875,0.0,2857.8046875,1.0,279.75811767578125,282.6052551269531,291.1139221191406,293.93585205078125,293.1499938964844,293.1499938964844,280.04998779296875,36126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987989902496338,1.0,0.0,0.0,3.6479508876800537,3.647974729537964,8.879555934981909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.3447265625,0.0,1531.834716796875,1895.4371337890625,0.0,4197.77880859375,0.9048837423324584,1.0,0.0,3.0,1.0,0.0
12158640,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.7848824262619019,0.346913069486618,0.3165461719036102,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8915150761604309,0.5147199034690857,0.4911017715930938,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828674316406,0.9990000128746032,0.8001439571380615,0.5097533464431763,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78375244140625,0.7789430022239685,0.3393769860267639,0.3260038793087005,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.6727876663208008,0.2163125276565551,0.9962010979652404,284.7832946777344,284.95001220703125,298.341064453125,288.0653381347656,297.509765625,297.19268798828125,284.78057861328125,1.0,0.6140439510345459,0.375489741563797,0.375489741563797,1.0,1.0,-3.169622898101806,0.8753352761268616,2.29428768157959,0.1609209924936294,0.8972781896591187,0.8972781896591187,0.0,192.9345092773437,160.0,43387.91796875,0.0,2857.8046875,1.0,279.75811767578125,282.6052551269531,291.1139221191406,293.93585205078125,293.1499938964844,293.1499938964844,280.04998779296875,36126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987989902496338,1.0,0.0,0.0,3.6479508876800537,3.647974729537964,8.879555934981909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.3447265625,0.0,1531.834716796875,1895.4371337890625,0.0,4197.77880859375,0.9048837423324584,1.0,0.0,3.0,1.0,0.0
12158700,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7881641983985901,0.3457803726196289,0.3151415288448334,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8954628705978394,0.5131731629371643,0.489258736371994,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.8032253980636597,0.5013476014137268,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7824962139129639,0.3385668098926544,0.3249354064464569,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6756344437599182,0.2155428081750869,0.9915648698806764,284.88494873046875,284.95001220703125,298.316162109375,288.0565795898437,297.5068054199219,297.19854736328125,284.89031982421875,1.0,0.6085731387138367,0.3754986822605133,0.3754986822605133,1.0,1.0,-3.148751735687256,0.8683918118476868,2.2803597450256348,0.1587681919336319,0.8978041410446167,0.8978041410446167,0.0,187.91017150878903,160.0,42287.484375,0.0,2788.2197265625,1.0,280.0010986328125,282.7574768066406,291.02130126953125,293.6842956542969,293.1499938964844,293.1499938964844,280.04998779296875,36093.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801265597343444,1.0,0.0,0.0,3.645812511444092,3.645836591720581,8.86914961029106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.5068359375,0.0,1529.2156982421875,1895.4371337890625,0.0,4129.82373046875,0.9044369459152222,1.0,0.0,3.0,1.0,0.0
