time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7925355434417725,0.3450733423233032,0.3141956627368927,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9004932641983032,0.5120572447776794,0.4878782331943512,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.8072391152381897,0.4918494820594787,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7869950532913208,0.3380586504936218,0.3241651058197021,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6793233752250671,0.214994192123413,0.9878423810005188,284.9123840332031,284.95001220703125,298.2906799316406,288.0474548339844,297.5093078613281,297.2119140625,284.9121398925781,1.0,0.6030133366584778,0.3757736384868622,0.3757736384868622,1.0,1.0,-3.1291308403015137,0.8625541925430298,2.266576766967773,0.1574253588914871,0.897863507270813,0.897863507270813,0.0,182.4840850830078,163.0,41976.4375,0.0,2719.80859375,1.0,280.0425109863281,282.7934875488281,290.9990539550781,293.6695556640625,293.1499938964844,293.1499938964844,280.3500061035156,36055.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742295742034912,1.0,0.0,0.0,3.645261526107788,3.645285606384277,8.866468874657585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.43603515625,0.0,1528.314453125,1895.4371337890625,0.0,4078.365234375,0.904259979724884,1.0,0.0,3.0,1.0,0.0
12158820,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.798027515411377,0.3443273603916168,0.313142716884613,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9067158699035645,0.5105836391448975,0.4860599339008331,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.8162413239479065,0.4804370701313019,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7926927208900452,0.3376337587833404,0.3233728408813476,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6839278936386108,0.2143986225128173,0.98342764377594,285.07061767578125,284.95001220703125,298.2377624511719,288.0281066894531,297.5208435058594,297.247802734375,285.0712890625,1.0,0.596799910068512,0.3763235211372375,0.3763235211372375,1.0,1.0,-3.1056740283966064,0.8562344312667847,2.249439477920532,0.156344398856163,0.9007986187934875,0.9007986187934875,0.0,176.08596801757812,166.0,40730.98828125,0.0,2639.531005859375,1.0,280.3415832519531,283.0074157714844,290.9579467773437,293.5279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35894.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566898345947266,1.0,0.0,0.0,3.648610830307007,3.648634910583496,8.88276929345011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8291015625,0.0,1530.8369140625,1895.4371337890625,0.0,3923.024169921875,0.9049073457717896,1.0,0.0,3.0,1.0,0.0
12158880,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.798027515411377,0.3443273603916168,0.313142716884613,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.9067158699035645,0.5105836391448975,0.4860599339008331,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.8162413239479065,0.4804370701313019,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7926927208900452,0.3376337587833404,0.3233728408813476,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.6839278936386108,0.2143986225128173,0.98342764377594,285.07061767578125,284.95001220703125,298.2377624511719,288.0281066894531,297.5208435058594,297.247802734375,285.0712890625,1.0,0.596799910068512,0.3763235211372375,0.3763235211372375,1.0,1.0,-3.1056740283966064,0.8562344312667847,2.249439477920532,0.156344398856163,0.9007986187934875,0.9007986187934875,0.0,176.08596801757812,166.0,40730.98828125,0.0,2639.531005859375,1.0,280.3415832519531,283.0074157714844,290.9579467773437,293.5279541015625,293.1499938964844,293.1499938964844,280.04998779296875,35894.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566898345947266,1.0,0.0,0.0,3.648610830307007,3.648634910583496,8.88276929345011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.8291015625,0.0,1530.8369140625,1895.4371337890625,0.0,3923.024169921875,0.9049073457717896,1.0,0.0,3.0,1.0,0.0
12158940,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7994465231895447,0.342418372631073,0.3117561340332031,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9084821939468384,0.5080295205116272,0.4839990437030792,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.8223986625671387,0.4758388102054596,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7945992350578308,0.3365112543106079,0.3225270509719848,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6852988004684448,0.2133999913930893,0.9795069098472596,284.8943176269531,284.95001220703125,298.1823425292969,288.0072631835937,297.51300048828125,297.25799560546875,284.8924255371094,1.0,0.5933777093887329,0.3768734037876129,0.3768734037876129,1.0,1.0,-3.0902702808380127,0.852573812007904,2.237696409225464,0.1564081907272339,0.8986497521400452,0.8986497521400452,0.0,173.31982421875,169.0,41573.15625,0.0,2594.967041015625,1.0,280.0579833984375,282.7850952148437,291.0355834960937,293.7200012207031,293.1499938964844,293.1499938964844,280.3500061035156,36032.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665905237197876,1.0,0.0,0.0,3.648227453231812,3.648251533508301,8.880902555574721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.93701171875,0.0,1531.4415283203125,1895.4371337890625,0.0,4011.11181640625,0.9048908352851868,1.0,0.0,3.0,1.0,0.0
12159000,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7994465231895447,0.342418372631073,0.3117561340332031,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9084821939468384,0.5080295205116272,0.4839990437030792,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.8223986625671387,0.4758388102054596,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7945992350578308,0.3365112543106079,0.3225270509719848,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6852988004684448,0.2133999913930893,0.9795069098472596,284.8943176269531,284.95001220703125,298.1823425292969,288.0072631835937,297.51300048828125,297.25799560546875,284.8924255371094,1.0,0.5933777093887329,0.3768734037876129,0.3768734037876129,1.0,1.0,-3.0902702808380127,0.852573812007904,2.237696409225464,0.1564081907272339,0.8986497521400452,0.8986497521400452,0.0,173.31982421875,169.0,41573.15625,0.0,2594.967041015625,1.0,280.0579833984375,282.7850952148437,291.0355834960937,293.7200012207031,293.1499938964844,293.1499938964844,280.3500061035156,36032.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665905237197876,1.0,0.0,0.0,3.648227453231812,3.648251533508301,8.880902555574721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.93701171875,0.0,1531.4415283203125,1895.4371337890625,0.0,4011.11181640625,0.9048908352851868,1.0,0.0,3.0,1.0,0.0
12159060,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7981780171394348,0.3409488499164581,0.3101741373538971,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.907045304775238,0.505842924118042,0.4816731512546539,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.8276349306106567,0.4756210744380951,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7938032150268555,0.335544615983963,0.3214395940303802,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6841862201690674,0.2124160528182983,0.9746026992797852,285.04296875,284.95001220703125,298.1244201660156,287.9848937988281,297.5022277832031,297.2649230957031,285.043701171875,1.0,0.5915879011154175,0.3772687017917633,0.3772687017917633,1.0,1.0,-3.078099489212036,0.8495774269104004,2.228522062301636,0.1563206315040588,0.901110827922821,0.901110827922821,0.0,172.73605346679688,172.0,40441.19921875,0.0,2568.45654296875,1.0,280.3420104980469,282.9871826171875,290.9460144042969,293.51177978515625,293.1499938964844,293.1499938964844,280.04998779296875,35909.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552480578422546,1.0,0.0,0.0,3.650890827178955,3.650914669036865,8.893873655324569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.84619140625,0.0,1533.4794921875,1895.4371337890625,0.0,3910.11572265625,0.9054248332977296,1.0,0.0,3.0,1.0,0.0
12159120,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7981780171394348,0.3409488499164581,0.3101741373538971,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.907045304775238,0.505842924118042,0.4816731512546539,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.8276349306106567,0.4756210744380951,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.7938032150268555,0.335544615983963,0.3214395940303802,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6841862201690674,0.2124160528182983,0.9746026992797852,285.04296875,284.95001220703125,298.1244201660156,287.9848937988281,297.5022277832031,297.2649230957031,285.043701171875,1.0,0.5915879011154175,0.3772687017917633,0.3772687017917633,1.0,1.0,-3.078099489212036,0.8495774269104004,2.228522062301636,0.1563206315040588,0.901110827922821,0.901110827922821,0.0,172.73605346679688,172.0,40441.19921875,0.0,2568.45654296875,1.0,280.3420104980469,282.9871826171875,290.9460144042969,293.51177978515625,293.1499938964844,293.1499938964844,280.04998779296875,35909.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552480578422546,1.0,0.0,0.0,3.650890827178955,3.650914669036865,8.893873655324569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.84619140625,0.0,1533.4794921875,1895.4371337890625,0.0,3910.11572265625,0.9054248332977296,1.0,0.0,3.0,1.0,0.0
12159180,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7952987551689148,0.3386663496494293,0.3085192739963531,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9037975668907166,0.5028829574584961,0.4793031513690948,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.8307413458824158,0.4780913889408111,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7914533019065857,0.3340424299240112,0.3203303813934326,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6816717982292175,0.2110446393489837,0.9695816040039062,284.8665466308594,284.95001220703125,298.0639953613281,287.9609069824219,297.47772216796875,297.2540283203125,284.8646545410156,1.0,0.5909200310707092,0.3776639997959137,0.3776639997959137,1.0,1.0,-3.068864107131958,0.847538411617279,2.2213258743286133,0.1566566973924636,0.8985918164253235,0.8985918164253235,0.0,173.53501892089844,175.0,41292.58203125,0.0,2554.95458984375,1.0,280.0579833984375,282.76568603515625,290.9969177246094,293.6694641113281,293.1499938964844,293.1499938964844,280.3500061035156,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662913084030152,1.0,0.0,0.0,3.6495323181152335,3.649556159973145,8.887256512934982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.92431640625,0.0,1533.0916748046875,1895.4371337890625,0.0,4008.464599609375,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12159240,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.7952987551689148,0.3386663496494293,0.3085192739963531,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9037975668907166,0.5028829574584961,0.4793031513690948,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.8307413458824158,0.4780913889408111,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7914533019065857,0.3340424299240112,0.3203303813934326,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6816717982292175,0.2110446393489837,0.9695816040039062,284.8665466308594,284.95001220703125,298.0639953613281,287.9609069824219,297.47772216796875,297.2540283203125,284.8646545410156,1.0,0.5909200310707092,0.3776639997959137,0.3776639997959137,1.0,1.0,-3.068864107131958,0.847538411617279,2.2213258743286133,0.1566566973924636,0.8985918164253235,0.8985918164253235,0.0,173.53501892089844,175.0,41292.58203125,0.0,2554.95458984375,1.0,280.0579833984375,282.76568603515625,290.9969177246094,293.6694641113281,293.1499938964844,293.1499938964844,280.3500061035156,36059.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662913084030152,1.0,0.0,0.0,3.6495323181152335,3.649556159973145,8.887256512934982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.92431640625,0.0,1533.0916748046875,1895.4371337890625,0.0,4008.464599609375,0.9051997065544128,1.0,0.0,3.0,1.0,0.0
12159300,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7930554747581482,0.3376297056674957,0.3074537515640259,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.901366651058197,0.5014700889587402,0.4778444170951843,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.9990000128746032,0.8320550918579102,0.4803768396377563,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.7895084619522095,0.3332981467247009,0.319562017917633,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6796796917915344,0.2103100568056106,0.9662267565727234,284.97833251953125,284.95001220703125,298.0328369140625,287.9483337402344,297.4651184082031,297.2483215332031,284.9848022460937,1.0,0.5907766819000244,0.3778616487979889,0.3778616487979889,1.0,1.0,-3.0636181831359863,0.8463073968887329,2.217310667037964,0.1567037552595138,0.8998385071754456,0.8998385071754456,0.0,174.40335083007812,175.0,40335.1796875,0.0,2549.483642578125,1.0,280.3011169433594,282.926025390625,290.9143371582031,293.4454650878906,293.1499938964844,293.1499938964844,280.3500061035156,36002.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593374729156494,1.0,0.0,0.0,3.6492552757263184,3.649279356002808,8.885907618605415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5592.880859375,0.0,1532.360595703125,1895.4371337890625,0.0,3946.677734375,0.9051505327224731,1.0,0.0,3.0,1.0,0.0
12159360,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7913135886192322,0.3369270265102386,0.3067572116851806,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8993861079216003,0.500403642654419,0.476764440536499,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.8336944580078125,0.4823688566684723,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7879521250724792,0.3328040838241577,0.3190461099147796,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.678017258644104,0.2097362279891967,0.9635608196258544,285.0157470703125,284.95001220703125,298.0010681152344,287.9353332519531,297.4557800292969,297.2474670410156,285.0163879394531,1.0,0.590812623500824,0.3779739141464233,0.3779739141464233,1.0,1.0,-3.060048818588257,0.8454221487045288,2.2146267890930176,0.1567047983407974,0.9006882905960083,0.9006882905960083,0.0,175.2047119140625,178.0,40158.98046875,0.0,2546.8701171875,1.0,280.342529296875,282.9693298339844,290.89617919921875,293.4467163085937,293.1499938964844,293.1499938964844,280.04998779296875,35942.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547960758209229,1.0,0.0,0.0,3.650954246520996,3.650978326797485,8.89418345195736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.2587890625,0.0,1533.796630859375,1895.4371337890625,0.0,3906.064453125,0.9054608345031738,1.0,0.0,3.0,1.0,0.0
12159420,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.786771833896637,0.3344340622425079,0.3049553036689758,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8943803906440735,0.4972130358219147,0.4742205142974853,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.8350326418876648,0.4876518249511719,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7839584350585938,0.3311029374599457,0.317789763212204,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.6739116907119751,0.2080969363451004,0.9575319290161132,284.8377685546875,284.95001220703125,297.93560791015625,287.9080810546875,297.4237060546875,297.22821044921875,284.8358154296875,1.0,0.5911468863487244,0.3781984448432922,0.3781984448432922,1.0,1.0,-3.052422285079956,0.8434475660324097,2.208974838256836,0.1567338407039642,0.8977740406990051,0.8977740406990051,0.0,177.4264678955078,181.0,40995.890625,0.0,2543.94189453125,1.0,280.0579833984375,282.747314453125,290.9433288574219,293.5985412597656,293.1499938964844,293.1499938964844,280.3500061035156,36098.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656682014465332,1.0,0.0,0.0,3.648150682449341,3.64817476272583,8.880529094312806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.7080078125,0.0,1531.847900390625,1895.4371337890625,0.0,4002.94873046875,0.904917299747467,1.0,0.0,3.0,1.0,0.0
12159480,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.786771833896637,0.3344340622425079,0.3049553036689758,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376770019531,0.8943803906440735,0.4972130358219147,0.4742205142974853,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.8350326418876648,0.4876518249511719,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7839584350585938,0.3311029374599457,0.317789763212204,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.6739116907119751,0.2080969363451004,0.9575319290161132,284.8377685546875,284.95001220703125,297.93560791015625,287.9080810546875,297.4237060546875,297.22821044921875,284.8358154296875,1.0,0.5911468863487244,0.3781984448432922,0.3781984448432922,1.0,1.0,-3.052422285079956,0.8434475660324097,2.208974838256836,0.1567338407039642,0.8977740406990051,0.8977740406990051,0.0,177.4264678955078,181.0,40995.890625,0.0,2543.94189453125,1.0,280.0579833984375,282.747314453125,290.9433288574219,293.5985412597656,293.1499938964844,293.1499938964844,280.3500061035156,36098.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656682014465332,1.0,0.0,0.0,3.648150682449341,3.64817476272583,8.880529094312806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.7080078125,0.0,1531.847900390625,1895.4371337890625,0.0,4002.94873046875,0.904917299747467,1.0,0.0,3.0,1.0,0.0
12159540,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7818066477775574,0.3325063288211822,0.303055465221405,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.888881266117096,0.4945237934589386,0.47151780128479,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.836551308631897,0.4936661124229431,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7794986367225647,0.329695850610733,0.3163774013519287,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6693072319030762,0.2065611630678177,0.9506216049194336,284.9857482910156,284.95001220703125,297.8676452636719,287.879150390625,297.3962707519531,297.216064453125,284.9864196777344,1.0,0.5916113257408142,0.3784229755401611,0.3784229755401611,1.0,1.0,-3.04410982131958,0.8412452936172485,2.202864646911621,0.1565609872341156,0.8994675278663635,0.8994675278663635,0.0,179.9958953857422,184.0,39850.49609375,0.0,2541.52978515625,1.0,280.3420104980469,282.9505310058594,290.8394775390625,293.3717346191406,293.1499938964844,293.1499938964844,280.6499938964844,35984.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539800882339478,1.0,0.0,0.0,3.648011922836304,3.648036003112793,8.879853226062551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.4306640625,0.0,1530.841064453125,1895.4371337890625,0.0,3898.74609375,0.9048320651054382,1.0,0.0,3.0,1.0,0.0
12159600,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7818066477775574,0.3325063288211822,0.303055465221405,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.888881266117096,0.4945237934589386,0.47151780128479,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.836551308631897,0.4936661124229431,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7794986367225647,0.329695850610733,0.3163774013519287,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6693072319030762,0.2065611630678177,0.9506216049194336,284.9857482910156,284.95001220703125,297.8676452636719,287.879150390625,297.3962707519531,297.216064453125,284.9864196777344,1.0,0.5916113257408142,0.3784229755401611,0.3784229755401611,1.0,1.0,-3.04410982131958,0.8412452936172485,2.202864646911621,0.1565609872341156,0.8994675278663635,0.8994675278663635,0.0,179.9958953857422,184.0,39850.49609375,0.0,2541.52978515625,1.0,280.3420104980469,282.9505310058594,290.8394775390625,293.3717346191406,293.1499938964844,293.1499938964844,280.6499938964844,35984.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539800882339478,1.0,0.0,0.0,3.648011922836304,3.648036003112793,8.879853226062551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.4306640625,0.0,1530.841064453125,1895.4371337890625,0.0,3898.74609375,0.9048320651054382,1.0,0.0,3.0,1.0,0.0
12159660,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7782691121101379,0.3314167261123657,0.3020291328430176,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8847513794898987,0.4927544891834259,0.4697799980640411,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9990000128746032,0.8391925692558289,0.498584508895874,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7762896418571472,0.3290010988712311,0.3156762421131134,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.6658534407615662,0.2055361866950988,0.9459641575813292,285.154052734375,284.95001220703125,297.79718017578125,287.84844970703125,297.3775634765625,297.2169494628906,285.1548767089844,1.0,0.5924569368362427,0.3786494135856628,0.3786494135856628,1.0,1.0,-3.0402538776397705,0.8405495285987854,2.19970440864563,0.1568848341703415,0.9035958647727966,0.9035958647727966,0.0,182.24237060546875,187.0,38738.578125,0.0,2545.879150390625,1.0,280.64190673828125,283.1726989746094,290.78985595703125,293.2367248535156,293.1499938964844,293.1499938964844,280.3500061035156,35797.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388583898544312,1.0,0.0,0.0,3.654995918273926,3.655019998550415,8.913886517802894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.10986328125,0.0,1537.2135009765625,1895.4371337890625,0.0,3762.05908203125,0.906272292137146,1.0,0.0,3.0,1.0,0.0
12159720,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7782691121101379,0.3314167261123657,0.3020291328430176,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.8847513794898987,0.4927544891834259,0.4697799980640411,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.9990000128746032,0.8391925692558289,0.498584508895874,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7762896418571472,0.3290010988712311,0.3156762421131134,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.6658534407615662,0.2055361866950988,0.9459641575813292,285.154052734375,284.95001220703125,297.79718017578125,287.84844970703125,297.3775634765625,297.2169494628906,285.1548767089844,1.0,0.5924569368362427,0.3786494135856628,0.3786494135856628,1.0,1.0,-3.0402538776397705,0.8405495285987854,2.19970440864563,0.1568848341703415,0.9035958647727966,0.9035958647727966,0.0,182.24237060546875,187.0,38738.578125,0.0,2545.879150390625,1.0,280.64190673828125,283.1726989746094,290.78985595703125,293.2367248535156,293.1499938964844,293.1499938964844,280.3500061035156,35797.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388583898544312,1.0,0.0,0.0,3.654995918273926,3.655019998550415,8.913886517802894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.10986328125,0.0,1537.2135009765625,1895.4371337890625,0.0,3762.05908203125,0.906272292137146,1.0,0.0,3.0,1.0,0.0
12159780,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7737796306610107,0.3291286826133728,0.3004934191703796,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8797383308410645,0.4898250997066498,0.4675747752189636,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8397902250289917,0.5045821666717529,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7723607420921326,0.3275377154350281,0.3147192597389221,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6618435382843018,0.2040342390537262,0.9407773613929749,284.97613525390625,284.95001220703125,297.72418212890625,287.81597900390625,297.34454345703125,297.1992492675781,284.9741516113281,1.0,0.5934751033782959,0.3788758218288421,0.3788758218288421,1.0,1.0,-3.035588026046753,0.8395724296569824,2.1960155963897705,0.1572155356407165,0.9025354385375975,0.9025354385375975,0.0,185.01925659179688,190.0,39619.1484375,0.0,2551.418212890625,1.0,280.3576354980469,282.94921875,290.85748291015625,293.4234313964844,293.1499938964844,293.1499938964844,280.04998779296875,35920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515278339385986,1.0,0.0,0.0,3.658804416656494,3.658828496932984,8.932472042033623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.79150390625,0.0,1542.3892822265625,1895.4371337890625,0.0,3876.7158203125,0.9071791768074036,1.0,0.0,3.0,1.0,0.0
12159840,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7737796306610107,0.3291286826133728,0.3004934191703796,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8797383308410645,0.4898250997066498,0.4675747752189636,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.8397902250289917,0.5045821666717529,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7723607420921326,0.3275377154350281,0.3147192597389221,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6618435382843018,0.2040342390537262,0.9407773613929749,284.97613525390625,284.95001220703125,297.72418212890625,287.81597900390625,297.34454345703125,297.1992492675781,284.9741516113281,1.0,0.5934751033782959,0.3788758218288421,0.3788758218288421,1.0,1.0,-3.035588026046753,0.8395724296569824,2.1960155963897705,0.1572155356407165,0.9025354385375975,0.9025354385375975,0.0,185.01925659179688,190.0,39619.1484375,0.0,2551.418212890625,1.0,280.3576354980469,282.94921875,290.85748291015625,293.4234313964844,293.1499938964844,293.1499938964844,280.04998779296875,35920.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515278339385986,1.0,0.0,0.0,3.658804416656494,3.658828496932984,8.932472042033623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.79150390625,0.0,1542.3892822265625,1895.4371337890625,0.0,3876.7158203125,0.9071791768074036,1.0,0.0,3.0,1.0,0.0
12159900,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.7707681655883789,0.3275120854377746,0.2992720305919647,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.8764767646789551,0.4878384172916412,0.4659629762172699,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.8390558362007141,0.5083737969398499,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.769709050655365,0.3264007866382599,0.3138615190982818,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6592075228691101,0.2029730677604675,0.9368847012519836,284.832275390625,284.95001220703125,297.686767578125,287.799072265625,297.3223571777344,297.18292236328125,284.8236083984375,1.0,0.5938856601715088,0.3789890110492706,0.3789890110492706,1.0,1.0,-3.0310328006744385,0.83833247423172,2.192700147628784,0.15711610019207,0.9003586769104004,0.9003586769104004,0.0,186.72683715820312,190.0,40429.28125,0.0,2551.620849609375,1.0,280.10107421875,282.76190185546875,290.881103515625,293.5599975585937,293.1499938964844,293.1499938964844,280.04998779296875,36036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618952870368958,1.0,0.0,0.0,3.657849550247192,3.6578736305236816,8.927810313252849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.28173828125,0.0,1542.1942138671875,1895.4371337890625,0.0,3969.462158203125,0.9070088863372804,1.0,0.0,3.0,1.0,0.0
12159960,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.7673320174217224,0.3256785869598388,0.2977686822414398,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.8727924823760986,0.4855941534042358,0.4640202224254608,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.9990000128746032,0.837735652923584,0.5126023292541504,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.7666608095169067,0.3250472843647003,0.3127446174621582,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.6561909317970276,0.2017257511615753,0.9320289492607116,284.7749328613281,284.95001220703125,297.6487121582031,287.7816772460937,297.2976379394531,297.1632995605469,284.7726745605469,1.0,0.5941814184188843,0.3790873289108276,0.3790873289108276,1.0,1.0,-3.0247962474823,0.836485743522644,2.1883106231689453,0.1567785590887069,0.8985726833343506,0.8985726833343506,0.0,188.6010589599609,193.0,40421.66015625,0.0,2549.5009765625,1.0,280.0582580566406,282.7057800292969,290.8418884277344,293.4800720214844,293.1499938964844,293.1499938964844,280.3500061035156,36140.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671015739440918,1.0,0.0,0.0,3.6543047428131104,3.6543288230896,8.910515134630259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.060546875,0.0,1539.015380859375,1895.4371337890625,0.0,4015.63134765625,0.9063169956207277,1.0,0.0,3.0,1.0,0.0
12160020,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7616164088249207,0.3232146799564361,0.2953519523143768,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8664950728416443,0.4822598099708557,0.4606732130050659,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.836516261100769,0.5200093984603882,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7614465951919556,0.3231029212474823,0.310809850692749,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6508528590202332,0.1996638625860214,0.9227690696716307,284.9183654785156,284.95001220703125,297.5707092285156,287.7455139160156,297.2608642578125,297.1421203613281,284.9188537597656,1.0,0.594673216342926,0.3792839646339416,0.3792839646339416,1.0,1.0,-3.0133097171783447,0.8331247568130493,2.180184841156006,0.1560708284378051,0.8993353247642517,0.8993353247642517,0.0,191.8993225097656,196.0,39218.421875,0.0,2544.814453125,1.0,280.3420104980469,282.90673828125,290.7053527832031,293.2058410644531,293.1499938964844,293.1499938964844,280.6499938964844,36055.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547979235649108,1.0,0.0,0.0,3.6515567302703857,3.651580810546875,8.897118846107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.03076171875,0.0,1535.3145751953125,1895.4371337890625,0.0,3906.0810546875,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
12160080,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7616164088249207,0.3232146799564361,0.2953519523143768,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8664950728416443,0.4822598099708557,0.4606732130050659,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9990000128746032,0.836516261100769,0.5200093984603882,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7614465951919556,0.3231029212474823,0.310809850692749,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.6508528590202332,0.1996638625860214,0.9227690696716307,284.9183654785156,284.95001220703125,297.5707092285156,287.7455139160156,297.2608642578125,297.1421203613281,284.9188537597656,1.0,0.594673216342926,0.3792839646339416,0.3792839646339416,1.0,1.0,-3.0133097171783447,0.8331247568130493,2.180184841156006,0.1560708284378051,0.8993353247642517,0.8993353247642517,0.0,191.8993225097656,196.0,39218.421875,0.0,2544.814453125,1.0,280.3420104980469,282.90673828125,290.7053527832031,293.2058410644531,293.1499938964844,293.1499938964844,280.6499938964844,36055.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547979235649108,1.0,0.0,0.0,3.6515567302703857,3.651580810546875,8.897118846107333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.03076171875,0.0,1535.3145751953125,1895.4371337890625,0.0,3906.0810546875,0.9056707620620728,1.0,0.0,3.0,1.0,0.0
12160140,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7577742338180542,0.3217540383338928,0.293983906507492,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8620386123657227,0.4800175428390503,0.4584792852401733,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.8368551135063171,0.5256265997886658,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7578855752944946,0.3219978809356689,0.3097182810306549,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6470186114311218,0.1982148140668869,0.9162034392356871,285.0837097167969,284.95001220703125,297.4902038574219,287.7074584960937,297.235107421875,297.13720703125,285.0843811035156,1.0,0.5953754782676697,0.3794806003570556,0.3794806003570556,1.0,1.0,-3.0065712928771973,0.8313678503036499,2.175203561782837,0.1558910757303238,0.9025050401687622,0.9025050401687622,0.0,194.5157012939453,199.0,38054.87890625,0.0,2545.56396484375,1.0,280.64190673828125,283.1278991699219,290.6424865722656,293.05010986328125,293.1499938964844,293.1499938964844,280.3500061035156,35884.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938197135925293,1.0,0.0,0.0,3.655304193496704,3.655328273773194,8.915390026231762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.19677734375,0.0,1538.210693359375,1895.4371337890625,0.0,3756.0390625,0.9063997864723206,1.0,0.0,3.0,1.0,0.0
12160200,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7577742338180542,0.3217540383338928,0.293983906507492,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8620386123657227,0.4800175428390503,0.4584792852401733,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.9990000128746032,0.8368551135063171,0.5256265997886658,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7578855752944946,0.3219978809356689,0.3097182810306549,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.6470186114311218,0.1982148140668869,0.9162034392356871,285.0837097167969,284.95001220703125,297.4902038574219,287.7074584960937,297.235107421875,297.13720703125,285.0843811035156,1.0,0.5953754782676697,0.3794806003570556,0.3794806003570556,1.0,1.0,-3.0065712928771973,0.8313678503036499,2.175203561782837,0.1558910757303238,0.9025050401687622,0.9025050401687622,0.0,194.5157012939453,199.0,38054.87890625,0.0,2545.56396484375,1.0,280.64190673828125,283.1278991699219,290.6424865722656,293.05010986328125,293.1499938964844,293.1499938964844,280.3500061035156,35884.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938197135925293,1.0,0.0,0.0,3.655304193496704,3.655328273773194,8.915390026231762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.19677734375,0.0,1538.210693359375,1895.4371337890625,0.0,3756.0390625,0.9063997864723206,1.0,0.0,3.0,1.0,0.0
12160260,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7533707618713379,0.3191812634468078,0.2921907901763916,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8571133613586426,0.4767152965068817,0.45591601729393,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.8352112770080566,0.5318670868873596,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7539656162261963,0.3202011287212372,0.3084424436092376,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6429885625839233,0.1963763833045959,0.909463107585907,284.90289306640625,284.95001220703125,297.4071655273437,287.6674499511719,297.19775390625,297.1173400878906,284.9007873535156,1.0,0.5961681604385376,0.3798083961009979,0.3798083961009979,1.0,1.0,-2.999206304550171,0.8297299146652222,2.1694765090942383,0.1560761779546737,0.9004452228546143,0.9004452228546143,0.0,197.4690856933593,187.0,38877.078125,0.0,2546.836181640625,1.0,280.3579406738281,282.9035339355469,290.70465087890625,293.2259216308594,293.1499938964844,293.1499938964844,280.04998779296875,36020.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950001299381256,1.0,0.0,0.0,3.655407428741455,3.655431509017944,8.91589309048868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.87939453125,0.0,1539.3480224609375,1895.4371337890625,0.0,3862.973876953125,0.9064883589744568,1.0,0.0,3.0,1.0,0.0
12160320,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7533707618713379,0.3191812634468078,0.2921907901763916,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8571133613586426,0.4767152965068817,0.45591601729393,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9990000128746032,0.8352112770080566,0.5318670868873596,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7539656162261963,0.3202011287212372,0.3084424436092376,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6429885625839233,0.1963763833045959,0.909463107585907,284.90289306640625,284.95001220703125,297.4071655273437,287.6674499511719,297.19775390625,297.1173400878906,284.9007873535156,1.0,0.5961681604385376,0.3798083961009979,0.3798083961009979,1.0,1.0,-2.999206304550171,0.8297299146652222,2.1694765090942383,0.1560761779546737,0.9004452228546143,0.9004452228546143,0.0,197.4690856933593,187.0,38877.078125,0.0,2546.836181640625,1.0,280.3579406738281,282.9035339355469,290.70465087890625,293.2259216308594,293.1499938964844,293.1499938964844,280.04998779296875,36020.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950001299381256,1.0,0.0,0.0,3.655407428741455,3.655431509017944,8.91589309048868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.87939453125,0.0,1539.3480224609375,1895.4371337890625,0.0,3862.973876953125,0.9064883589744568,1.0,0.0,3.0,1.0,0.0
12160380,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7512356638908386,0.3154512941837311,0.2890442013740539,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8551711440086365,0.4721264541149139,0.4518460929393768,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.9990000128746032,0.831915557384491,0.5307922959327698,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7525182366371155,0.3174013197422027,0.3059943616390228,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.640911340713501,0.1937900930643081,0.8985524773597717,284.6916198730469,284.95001220703125,297.3216552734375,287.62548828125,297.151123046875,297.08563232421875,284.688720703125,1.0,0.5916344523429871,0.3801362216472626,0.3801362216472626,1.0,1.0,-2.973205804824829,0.8217592239379883,2.151446580886841,0.1542910188436508,0.8953208327293396,0.8953208327293396,0.0,195.90875244140625,175.0,39523.55859375,0.0,2490.403076171875,1.0,280.05810546875,282.65283203125,290.6828308105469,293.2702941894531,293.1499938964844,293.1499938964844,280.3500061035156,36258.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651516079902648,1.0,0.0,0.0,3.646651744842529,3.6466758251190186,8.873233241502021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.1806640625,0.0,1531.375732421875,1895.4371337890625,0.0,3998.372314453125,0.9046834111213684,1.0,0.0,3.0,1.0,0.0
12160440,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7512356638908386,0.3154512941837311,0.2890442013740539,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8551711440086365,0.4721264541149139,0.4518460929393768,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.9990000128746032,0.831915557384491,0.5307922959327698,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7525182366371155,0.3174013197422027,0.3059943616390228,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.640911340713501,0.1937900930643081,0.8985524773597717,284.6916198730469,284.95001220703125,297.3216552734375,287.62548828125,297.151123046875,297.08563232421875,284.688720703125,1.0,0.5916344523429871,0.3801362216472626,0.3801362216472626,1.0,1.0,-2.973205804824829,0.8217592239379883,2.151446580886841,0.1542910188436508,0.8953208327293396,0.8953208327293396,0.0,195.90875244140625,175.0,39523.55859375,0.0,2490.403076171875,1.0,280.05810546875,282.65283203125,290.6828308105469,293.2702941894531,293.1499938964844,293.1499938964844,280.3500061035156,36258.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651516079902648,1.0,0.0,0.0,3.646651744842529,3.6466758251190186,8.873233241502021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.1806640625,0.0,1531.375732421875,1895.4371337890625,0.0,3998.372314453125,0.9046834111213684,1.0,0.0,3.0,1.0,0.0
12160500,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926025390625,0.7512161135673523,0.3138812780380249,0.2873602509498596,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940368652344,0.8554114699363708,0.4700682461261749,0.4496374428272247,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9990000128746032,0.8313401341438293,0.5277427434921265,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926330566406,0.7528008818626404,0.3161245584487915,0.3045906722545624,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.6406561136245728,0.1925443857908249,0.8922814130783081,284.7938232421875,284.95001220703125,297.2779541015625,287.6037292480469,297.1332397460937,297.0775146484375,284.7997436523437,1.0,0.5880737900733948,0.3803001344203949,0.3803001344203949,1.0,1.0,-2.955637216567993,0.8162200450897217,2.1394171714782715,0.1527323424816131,0.8952389359474182,0.8952389359474182,0.0,193.64532470703125,175.0,38440.0390625,0.0,2446.66064453125,1.0,280.301025390625,282.8075866699219,290.5723571777344,293.0051574707031,293.1499938964844,293.1499938964844,280.3500061035156,36229.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574584364891052,1.0,0.0,0.0,3.6419389247894287,3.641962766647339,8.850312269714777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5376.705078125,0.0,1525.9306640625,1895.4371337890625,0.0,3929.89794921875,0.9036659598350524,1.0,0.0,3.0,1.0,0.0
12160560,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7524290680885315,0.3127307295799255,0.2860933840274811,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.8569338321685791,0.4684292078018188,0.4478479325771332,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.9990000128746032,0.8319377303123474,0.5227894186973572,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7541919350624084,0.3151463270187378,0.3034591376781463,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.6413260698318481,0.1915128678083419,0.886789083480835,284.8213195800781,284.95001220703125,297.2336120605469,287.5814819335937,297.1213684082031,297.0779724121094,284.8209533691406,1.0,0.5839584469795227,0.3805774748325348,0.3805774748325348,1.0,1.0,-2.938047170639038,0.8109461665153503,2.127100944519043,0.1514134854078292,0.8946941494941711,0.8946941494941711,0.0,190.4153747558593,178.0,38110.0390625,0.0,2398.48681640625,1.0,280.34246826171875,282.8443908691406,290.5338134765625,292.9730529785156,293.1499938964844,293.1499938964844,280.6499938964844,36191.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514560103416444,1.0,0.0,0.0,3.6388447284698486,3.638868808746338,8.835280596031225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.73388671875,0.0,1522.2230224609375,1895.4371337890625,0.0,3876.069580078125,0.9029201865196228,1.0,0.0,3.0,1.0,0.0
