time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7531159520149231,0.3111036121845245,0.2843630015850067,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8577370047569275,0.4658913910388946,0.4451538920402527,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.834721028804779,0.5181605219841003,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7550988793373108,0.3137591481208801,0.30188849568367,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6412374377250671,0.1899314820766449,0.8785595893859863,284.976318359375,284.95001220703125,297.14306640625,287.5354309082031,297.1059875488281,297.09112548828125,284.97674560546875,1.0,0.5795981287956238,0.3811321556568146,0.3811321556568146,1.0,1.0,-2.9153664112091064,0.8046826124191284,2.110683917999268,0.1500251293182373,0.896348774433136,0.896348774433136,0.0,187.17263793945312,181.0,36814.1953125,0.0,2341.716552734375,1.0,280.6415100097656,283.05865478515625,290.4598693847656,292.7958679199219,293.1499938964844,293.1499938964844,280.95001220703125,36034.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326485991477966,1.0,0.0,0.0,3.6369762420654297,3.63700008392334,8.826208954815229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.11279296875,0.0,1518.986083984375,1895.4371337890625,0.0,3705.39453125,0.9024022817611694,1.0,0.0,3.0,1.0,0.0
12160680,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7531159520149231,0.3111036121845245,0.2843630015850067,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8577370047569275,0.4658913910388946,0.4451538920402527,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.834721028804779,0.5181605219841003,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7550988793373108,0.3137591481208801,0.30188849568367,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.6412374377250671,0.1899314820766449,0.8785595893859863,284.976318359375,284.95001220703125,297.14306640625,287.5354309082031,297.1059875488281,297.09112548828125,284.97674560546875,1.0,0.5795981287956238,0.3811321556568146,0.3811321556568146,1.0,1.0,-2.9153664112091064,0.8046826124191284,2.110683917999268,0.1500251293182373,0.896348774433136,0.896348774433136,0.0,187.17263793945312,181.0,36814.1953125,0.0,2341.716552734375,1.0,280.6415100097656,283.05865478515625,290.4598693847656,292.7958679199219,293.1499938964844,293.1499938964844,280.95001220703125,36034.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326485991477966,1.0,0.0,0.0,3.6369762420654297,3.63700008392334,8.826208954815229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.11279296875,0.0,1518.986083984375,1895.4371337890625,0.0,3705.39453125,0.9024022817611694,1.0,0.0,3.0,1.0,0.0
12160740,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.7528643608093262,0.3099735975265503,0.2832317948341369,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8573214411735535,0.4639537930488586,0.4431860744953155,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9990000128746032,0.8378117680549622,0.5166333913803101,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.7550272345542908,0.3128574788570404,0.3009108603000641,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.6405101418495178,0.1887915730476379,0.8728775978088379,285.14764404296875,284.95001220703125,297.04998779296875,287.4873046875,297.0925598144531,297.1080017089844,285.14874267578125,1.0,0.5772752165794373,0.381686806678772,0.381686806678772,1.0,1.0,-2.901793956756592,0.8014994859695435,2.100294351577759,0.1497964262962341,0.9004191160202026,0.9004191160202026,0.0,185.8760986328125,184.0,35786.57421875,0.0,2311.292724609375,1.0,280.9415588378906,283.2855224609375,290.4181823730469,292.6795349121094,293.1499938964844,293.1499938964844,280.6499938964844,35825.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915618658065796,1.0,0.0,0.0,3.64286470413208,3.642888784408569,8.854813131620176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.02587890625,0.0,1523.93896484375,1895.4371337890625,0.0,3548.671142578125,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12160800,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.7528643608093262,0.3099735975265503,0.2832317948341369,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476745605469,0.8573214411735535,0.4639537930488586,0.4431860744953155,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.9990000128746032,0.8378117680549622,0.5166333913803101,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.7550272345542908,0.3128574788570404,0.3009108603000641,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.6405101418495178,0.1887915730476379,0.8728775978088379,285.14764404296875,284.95001220703125,297.04998779296875,287.4873046875,297.0925598144531,297.1080017089844,285.14874267578125,1.0,0.5772752165794373,0.381686806678772,0.381686806678772,1.0,1.0,-2.901793956756592,0.8014994859695435,2.100294351577759,0.1497964262962341,0.9004191160202026,0.9004191160202026,0.0,185.8760986328125,184.0,35786.57421875,0.0,2311.292724609375,1.0,280.9415588378906,283.2855224609375,290.4181823730469,292.6795349121094,293.1499938964844,293.1499938964844,280.6499938964844,35825.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915618658065796,1.0,0.0,0.0,3.64286470413208,3.642888784408569,8.854813131620176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.02587890625,0.0,1523.93896484375,1895.4371337890625,0.0,3548.671142578125,0.9035776257514954,1.0,0.0,3.0,1.0,0.0
12160860,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7504860758781433,0.3075268566608429,0.2815087437629699,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8546799421310425,0.4607342779636383,0.4406590759754181,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.8378756642341614,0.5185643434524536,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7530494928359985,0.311073362827301,0.2995995283126831,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6382891535758972,0.1871334910392761,0.866660475730896,284.954833984375,284.95001220703125,296.9544677734375,287.4375305175781,297.0611572265625,297.10125732421875,284.9525451660156,1.0,0.57619309425354,0.3823559582233429,0.3823559582233429,1.0,1.0,-2.8899617195129395,0.7991777062416077,2.090784072875977,0.1501559913158416,0.8989718556404114,0.8989718556404114,0.0,186.40798950195312,187.0,36417.97265625,0.0,2293.151123046875,1.0,280.65771484375,283.0491027832031,290.48126220703125,292.8537902832031,293.1499938964844,293.1499938964844,280.95001220703125,35956.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291813969612122,1.0,0.0,0.0,3.645418643951416,3.645442485809326,8.867232281772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.7294921875,0.0,1527.7510986328125,1895.4371337890625,0.0,3673.635498046875,0.904208242893219,1.0,0.0,3.0,1.0,0.0
12160920,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7504860758781433,0.3075268566608429,0.2815087437629699,296.9205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8546799421310425,0.4607342779636383,0.4406590759754181,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9990000128746032,0.8378756642341614,0.5185643434524536,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.7530494928359985,0.311073362827301,0.2995995283126831,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6382891535758972,0.1871334910392761,0.866660475730896,284.954833984375,284.95001220703125,296.9544677734375,287.4375305175781,297.0611572265625,297.10125732421875,284.9525451660156,1.0,0.57619309425354,0.3823559582233429,0.3823559582233429,1.0,1.0,-2.8899617195129395,0.7991777062416077,2.090784072875977,0.1501559913158416,0.8989718556404114,0.8989718556404114,0.0,186.40798950195312,187.0,36417.97265625,0.0,2293.151123046875,1.0,280.65771484375,283.0491027832031,290.48126220703125,292.8537902832031,293.1499938964844,293.1499938964844,280.95001220703125,35956.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291813969612122,1.0,0.0,0.0,3.645418643951416,3.645442485809326,8.867232281772885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.7294921875,0.0,1527.7510986328125,1895.4371337890625,0.0,3673.635498046875,0.904208242893219,1.0,0.0,3.0,1.0,0.0
12160980,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.746845006942749,0.3054083585739136,0.2794390320777893,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8506370782852173,0.4577465355396271,0.4376868903636932,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.8374298810958862,0.5226572751998901,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7497829794883728,0.309363305568695,0.2979093194007873,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.6349143981933594,0.1854273974895477,0.8589965105056763,285.1068115234375,284.95001220703125,296.8565673828125,287.38671875,297.0286865234375,297.09375,285.1073608398437,1.0,0.5756911039352417,0.3830251097679138,0.3830251097679138,1.0,1.0,-2.877573251724243,0.796667218208313,2.08090615272522,0.150326982140541,0.9023140072822572,0.9023140072822572,0.0,188.0235748291016,190.0,35402.88671875,0.0,2279.485107421875,1.0,280.9417419433594,283.2569274902344,290.3531799316406,292.6151123046875,293.1499938964844,293.1499938964844,280.6499938964844,35822.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186923503875732,1.0,0.0,0.0,3.651252269744873,3.6512763500213614,8.895635232875065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.2802734375,0.0,1533.2335205078125,1895.4371337890625,0.0,3577.08544921875,0.9054447412490844,1.0,0.0,3.0,1.0,0.0
12161040,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.746845006942749,0.3054083585739136,0.2794390320777893,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.8506370782852173,0.4577465355396271,0.4376868903636932,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.9990000128746032,0.8374298810958862,0.5226572751998901,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.7497829794883728,0.309363305568695,0.2979093194007873,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.6349143981933594,0.1854273974895477,0.8589965105056763,285.1068115234375,284.95001220703125,296.8565673828125,287.38671875,297.0286865234375,297.09375,285.1073608398437,1.0,0.5756911039352417,0.3830251097679138,0.3830251097679138,1.0,1.0,-2.877573251724243,0.796667218208313,2.08090615272522,0.150326982140541,0.9023140072822572,0.9023140072822572,0.0,188.0235748291016,190.0,35402.88671875,0.0,2279.485107421875,1.0,280.9417419433594,283.2569274902344,290.3531799316406,292.6151123046875,293.1499938964844,293.1499938964844,280.6499938964844,35822.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186923503875732,1.0,0.0,0.0,3.651252269744873,3.6512763500213614,8.895635232875065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.2802734375,0.0,1533.2335205078125,1895.4371337890625,0.0,3577.08544921875,0.9054447412490844,1.0,0.0,3.0,1.0,0.0
12161100,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7451158761978149,0.3041643798351288,0.2785725593566894,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8486636877059937,0.4560774862766266,0.4363740682601928,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9990000128746032,0.8366103172302246,0.5248636603355408,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.7481923699378967,0.3083926439285278,0.2971842586994171,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.6332594752311707,0.1845023036003112,0.855495810508728,284.9697265625,284.95001220703125,296.8067932128906,287.36090087890625,297.009765625,297.0867919921875,284.96044921875,1.0,0.5756519436836243,0.3833596706390381,0.3833596706390381,1.0,1.0,-2.872528553009033,0.7957982420921326,2.076730489730835,0.1505830585956573,0.9011449217796326,0.9011449217796326,0.0,188.96588134765625,190.0,36044.79296875,0.0,2275.333740234375,1.0,280.6987609863281,283.07598876953125,290.4013366699219,292.7882080078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265049695968628,1.0,0.0,0.0,3.653270959854126,3.6532950401306152,8.905474260245683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.36669921875,0.0,1536.0545654296875,1895.4371337890625,0.0,3649.064697265625,0.905894696712494,1.0,0.0,3.0,1.0,0.0
12161160,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7427128553390503,0.3025170266628265,0.2772946953773498,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8460418581962585,0.4539891481399536,0.4346285760402679,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9990000128746032,0.8348941206932068,0.527841329574585,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7460267543792725,0.3071103394031524,0.2961559295654297,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.6311100721359253,0.1833568215370178,0.8510692715644836,284.9105529785156,284.95001220703125,296.7564697265625,287.3348693847656,296.9862060546875,297.0735168457031,284.9083251953125,1.0,0.5756208896636963,0.3836112916469574,0.3836112916469574,1.0,1.0,-2.865920305252075,0.794188380241394,2.071731805801392,0.1504595726728439,0.9002471566200256,0.9002471566200256,0.0,190.2537536621093,178.0,36033.07421875,0.0,2270.1728515625,1.0,280.6575012207031,283.0185241699219,290.37811279296875,292.73321533203125,293.1499938964844,293.1499938964844,280.3500061035156,35985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313712120056152,1.0,0.0,0.0,3.652740716934204,3.652764797210693,8.90289015842427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.962890625,0.0,1536.1134033203125,1895.4371337890625,0.0,3693.70361328125,0.9058647751808168,1.0,0.0,3.0,1.0,0.0
12161220,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7406774759292603,0.2985906898975372,0.2739311158657074,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8442191481590271,0.4490823149681091,0.4302117228507995,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9990000128746032,0.8305913209915161,0.5260270833969116,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.7445824146270752,0.3039574027061462,0.2933344841003418,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.6290310621261597,0.1806009262800216,0.8392441272735596,284.694580078125,284.95001220703125,296.6543273925781,287.2821044921875,296.935791015625,297.04278564453125,284.69140625,1.0,0.5704476237297058,0.384114533662796,0.384114533662796,1.0,1.0,-2.8368067741394043,0.7854466438293457,2.0513601303100586,0.1484234482049942,0.8951350450515747,0.8951350450515747,0.0,188.2364044189453,166.0,36626.53515625,0.0,2210.398193359375,1.0,280.35809326171875,282.7642822265625,290.33837890625,292.75054931640625,293.1499938964844,293.1499938964844,280.6499938964844,36237.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461625814437866,1.0,0.0,0.0,3.64479660987854,3.644820690155029,8.864207643455302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.87646484375,0.0,1529.1611328125,1895.4371337890625,0.0,3828.326904296875,0.9042522311210632,1.0,0.0,3.0,1.0,0.0
12161280,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.7406774759292603,0.2985906898975372,0.2739311158657074,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6944885253906,0.8442191481590271,0.4490823149681091,0.4302117228507995,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.9990000128746032,0.8305913209915161,0.5260270833969116,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.69512939453125,0.7445824146270752,0.3039574027061462,0.2933344841003418,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965637207031,0.6290310621261597,0.1806009262800216,0.8392441272735596,284.694580078125,284.95001220703125,296.6543273925781,287.2821044921875,296.935791015625,297.04278564453125,284.69140625,1.0,0.5704476237297058,0.384114533662796,0.384114533662796,1.0,1.0,-2.8368067741394043,0.7854466438293457,2.0513601303100586,0.1484234482049942,0.8951350450515747,0.8951350450515747,0.0,188.2364044189453,166.0,36626.53515625,0.0,2210.398193359375,1.0,280.35809326171875,282.7642822265625,290.33837890625,292.75054931640625,293.1499938964844,293.1499938964844,280.6499938964844,36237.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461625814437866,1.0,0.0,0.0,3.64479660987854,3.644820690155029,8.864207643455302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.87646484375,0.0,1529.1611328125,1895.4371337890625,0.0,3828.326904296875,0.9042522311210632,1.0,0.0,3.0,1.0,0.0
12161340,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7417953610420227,0.295681744813919,0.2708069384098053,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8459107875823975,0.4450913667678833,0.4259289801120758,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9990000128746032,0.8295795321464539,0.5175272226333618,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7461215853691101,0.3013797700405121,0.2904855012893677,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.629279375076294,0.1781593710184097,0.826725959777832,284.8232727050781,284.95001220703125,296.5502624511719,287.2284240722656,296.9013366699219,297.0344543457031,284.8228759765625,1.0,0.5622549653053284,0.3846177756786346,0.3846177756786346,1.0,1.0,-2.7992212772369385,0.77376389503479,2.0254573822021484,0.1450676769018173,0.8945292234420776,0.8945292234420776,0.0,182.49514770507807,169.0,35222.6484375,0.0,2119.80126953125,1.0,280.6419372558594,282.9549865722656,290.1734313964844,292.4370422363281,293.1499938964844,293.1499938964844,280.95001220703125,36179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307622909545898,1.0,0.0,0.0,3.637461662292481,3.637485504150391,8.828565114527009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.3896484375,0.0,1520.5997314453125,1895.4371337890625,0.0,3688.12646484375,0.9026015996932985,1.0,0.0,3.0,1.0,0.0
12161400,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7417953610420227,0.295681744813919,0.2708069384098053,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.8459107875823975,0.4450913667678833,0.4259289801120758,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.9990000128746032,0.8295795321464539,0.5175272226333618,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82330322265625,0.7461215853691101,0.3013797700405121,0.2904855012893677,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232421875,0.629279375076294,0.1781593710184097,0.826725959777832,284.8232727050781,284.95001220703125,296.5502624511719,287.2284240722656,296.9013366699219,297.0344543457031,284.8228759765625,1.0,0.5622549653053284,0.3846177756786346,0.3846177756786346,1.0,1.0,-2.7992212772369385,0.77376389503479,2.0254573822021484,0.1450676769018173,0.8945292234420776,0.8945292234420776,0.0,182.49514770507807,169.0,35222.6484375,0.0,2119.80126953125,1.0,280.6419372558594,282.9549865722656,290.1734313964844,292.4370422363281,293.1499938964844,293.1499938964844,280.95001220703125,36179.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307622909545898,1.0,0.0,0.0,3.637461662292481,3.637485504150391,8.828565114527009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.3896484375,0.0,1520.5997314453125,1895.4371337890625,0.0,3688.12646484375,0.9026015996932985,1.0,0.0,3.0,1.0,0.0
12161460,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7423996925354004,0.2938887178897857,0.2689109742641449,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8466234803199768,0.4422849416732788,0.4229637384414673,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8314375877380371,0.5125707387924194,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7468648552894592,0.2996781468391418,0.2886080741882324,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6290022730827332,0.176394984126091,0.8176558017730713,284.9850769042969,284.95001220703125,296.4444274902344,287.1739807128906,296.88037109375,297.04595947265625,284.9856872558594,1.0,0.5574609041213989,0.3855591714382171,0.3855591714382171,1.0,1.0,-2.7742466926574707,0.7674732804298401,2.0067734718322754,0.1440329253673553,0.8963467478752136,0.8963467478752136,0.0,179.0641632080078,172.0,34048.8984375,0.0,2062.58740234375,1.0,280.94158935546875,283.1769714355469,290.0899353027344,292.2541198730469,293.1499938964844,293.1499938964844,281.25,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100017547607422,1.0,0.0,0.0,3.636121034622192,3.636144876480103,8.822058816804201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.87158203125,0.0,1517.9254150390625,1895.4371337890625,0.0,3496.619873046875,0.9022001028060912,1.0,0.0,3.0,1.0,0.0
12161520,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7423996925354004,0.2938887178897857,0.2689109742641449,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8466234803199768,0.4422849416732788,0.4229637384414673,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.8314375877380371,0.5125707387924194,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7468648552894592,0.2996781468391418,0.2886080741882324,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6290022730827332,0.176394984126091,0.8176558017730713,284.9850769042969,284.95001220703125,296.4444274902344,287.1739807128906,296.88037109375,297.04595947265625,284.9856872558594,1.0,0.5574609041213989,0.3855591714382171,0.3855591714382171,1.0,1.0,-2.7742466926574707,0.7674732804298401,2.0067734718322754,0.1440329253673553,0.8963467478752136,0.8963467478752136,0.0,179.0641632080078,172.0,34048.8984375,0.0,2062.58740234375,1.0,280.94158935546875,283.1769714355469,290.0899353027344,292.2541198730469,293.1499938964844,293.1499938964844,281.25,36019.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100017547607422,1.0,0.0,0.0,3.636121034622192,3.636144876480103,8.822058816804201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.87158203125,0.0,1517.9254150390625,1895.4371337890625,0.0,3496.619873046875,0.9022001028060912,1.0,0.0,3.0,1.0,0.0
12161580,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7420797944068909,0.2925959527492523,0.2676364779472351,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8461180925369263,0.4400849640369415,0.420750617980957,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.9990000128746032,0.8335376977920532,0.5108428597450256,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7466049790382385,0.2984378337860107,0.287319928407669,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.6280844807624817,0.175059288740158,0.8111026883125305,285.15740966796875,284.95001220703125,296.3369445800781,287.1187744140625,296.8614807128906,297.0613098144531,285.15802001953125,1.0,0.5547786951065063,0.3865005671977997,0.3865005671977997,1.0,1.0,-2.7585484981536865,0.7643858790397644,1.994162559509277,0.1442475616931915,0.900551438331604,0.900551438331604,0.0,177.61819458007812,175.0,33010.06640625,0.0,2030.4140625,1.0,281.2417907714844,283.4056396484375,290.04315185546875,292.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,35810.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891612708568573,1.0,0.0,0.0,3.642559289932251,3.642583131790161,8.853327813085343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.49658203125,0.0,1523.4892578125,1895.4371337890625,0.0,3325.2861328125,0.9035006165504456,1.0,0.0,3.0,1.0,0.0
12161640,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7420797944068909,0.2925959527492523,0.2676364779472351,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8461180925369263,0.4400849640369415,0.420750617980957,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575622558594,0.9990000128746032,0.8335376977920532,0.5108428597450256,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7466049790382385,0.2984378337860107,0.287319928407669,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.6280844807624817,0.175059288740158,0.8111026883125305,285.15740966796875,284.95001220703125,296.3369445800781,287.1187744140625,296.8614807128906,297.0613098144531,285.15802001953125,1.0,0.5547786951065063,0.3865005671977997,0.3865005671977997,1.0,1.0,-2.7585484981536865,0.7643858790397644,1.994162559509277,0.1442475616931915,0.900551438331604,0.900551438331604,0.0,177.61819458007812,175.0,33010.06640625,0.0,2030.4140625,1.0,281.2417907714844,283.4056396484375,290.04315185546875,292.1344909667969,293.1499938964844,293.1499938964844,280.95001220703125,35810.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891612708568573,1.0,0.0,0.0,3.642559289932251,3.642583131790161,8.853327813085343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.49658203125,0.0,1523.4892578125,1895.4371337890625,0.0,3325.2861328125,0.9035006165504456,1.0,0.0,3.0,1.0,0.0
12161700,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7413604855537415,0.291546881198883,0.2669524848461151,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8452517986297607,0.4386094510555267,0.4196266531944275,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9990000128746032,0.8335453271865845,0.5111172795295715,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7459496259689331,0.2975602746009826,0.2866790294647217,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.6272476315498352,0.1742712259292602,0.8080864548683167,285.0203552246094,284.95001220703125,296.2826538085937,287.0909118652344,296.8465270996094,297.06182861328125,285.01025390625,1.0,0.5540019869804382,0.3869712650775909,0.3869712650775909,1.0,1.0,-2.7523114681243896,0.7633888721466064,1.9889225959777832,0.144591212272644,0.89972323179245,0.89972323179245,0.0,177.52774047851562,175.0,33635.421875,0.0,2019.9857177734373,1.0,280.9988708496094,283.2236633300781,290.11834716796875,292.3418884277344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996754884719849,1.0,0.0,0.0,3.645277500152588,3.645301580429077,8.866546750141424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.7734375,0.0,1526.9447021484375,1895.4371337890625,0.0,3400.559326171875,0.9040899276733398,1.0,0.0,3.0,1.0,0.0
12161760,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.7396711111068726,0.2900220155715942,0.2657881379127502,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8434200286865234,0.436638593673706,0.4179970324039459,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.9990000128746032,0.8324220180511475,0.5126184225082397,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7444364428520203,0.2963105738162994,0.2856796681880951,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6256954669952393,0.1732365936040878,0.8040733933448792,284.9584655761719,284.95001220703125,296.2279968261719,287.0628967285156,296.8255615234375,297.05401611328125,284.95587158203125,1.0,0.5534029006958008,0.3873715698719024,0.3873715698719024,1.0,1.0,-2.744736433029175,0.7617573738098145,1.9829789400100708,0.1446117013692855,0.899117648601532,0.899117648601532,0.0,178.0058135986328,178.0,33600.38671875,0.0,2010.124755859375,1.0,280.9574890136719,283.1642150878906,290.1089172363281,292.3072814941406,293.1499938964844,293.1499938964844,281.25,35947.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057080149650574,1.0,0.0,0.0,3.6455368995666495,3.64556097984314,8.867808674040134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.5078125,0.0,1527.8131103515625,1895.4371337890625,0.0,3456.730712890625,0.9042288661003112,1.0,0.0,3.0,1.0,0.0
12161820,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7359640598297119,0.2877309322357178,0.2635704576969147,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8392944931983948,0.433384358882904,0.4147808849811554,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9990000128746032,0.8306379914283752,0.5166313648223877,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7409505844116211,0.2942293882369995,0.2836446464061737,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.6220976710319519,0.1713641881942749,0.795672595500946,285.11138916015625,284.95001220703125,296.11773681640625,287.00640869140625,296.7882080078125,297.0450134277344,285.11187744140625,1.0,0.552668035030365,0.3881721794605255,0.3881721794605255,1.0,1.0,-2.730483055114746,0.758776843547821,1.9717061519622805,0.1446007788181305,0.9025201797485352,0.9025201797485352,0.0,179.508056640625,181.0,32595.3203125,0.0,1994.4952392578125,1.0,281.2419738769531,283.37335205078125,289.9703674316406,292.060546875,293.1499938964844,293.1499938964844,280.95001220703125,35814.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946623802185059,1.0,0.0,0.0,3.651662826538086,3.651686668395996,8.897635552784777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.2568359375,0.0,1533.6292724609375,1895.4371337890625,0.0,3353.78125,0.9055321216583252,1.0,0.0,3.0,1.0,0.0
12161880,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.7359640598297119,0.2877309322357178,0.2635704576969147,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.8392944931983948,0.433384358882904,0.4147808849811554,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11151123046875,0.9990000128746032,0.8306379914283752,0.5166313648223877,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.7409505844116211,0.2942293882369995,0.2836446464061737,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.6220976710319519,0.1713641881942749,0.795672595500946,285.11138916015625,284.95001220703125,296.11773681640625,287.00640869140625,296.7882080078125,297.0450134277344,285.11187744140625,1.0,0.552668035030365,0.3881721794605255,0.3881721794605255,1.0,1.0,-2.730483055114746,0.758776843547821,1.9717061519622805,0.1446007788181305,0.9025201797485352,0.9025201797485352,0.0,179.508056640625,181.0,32595.3203125,0.0,1994.4952392578125,1.0,281.2419738769531,283.37335205078125,289.9703674316406,292.060546875,293.1499938964844,293.1499938964844,280.95001220703125,35814.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946623802185059,1.0,0.0,0.0,3.651662826538086,3.651686668395996,8.897635552784777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.2568359375,0.0,1533.6292724609375,1895.4371337890625,0.0,3353.78125,0.9055321216583252,1.0,0.0,3.0,1.0,0.0
12161940,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7328998446464539,0.2854825854301452,0.2619267106056213,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8358497619628906,0.4303894937038421,0.4123554527759552,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.9990000128746032,0.8277981877326965,0.5203903913497925,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7380301356315613,0.2922855317592621,0.2821106910705566,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6190551519393921,0.1697068363428115,0.789269208908081,284.92938232421875,284.95001220703125,296.0311889648437,286.962158203125,296.7538452148437,297.0311889648437,284.92449951171875,1.0,0.5524606108665466,0.3887943625450134,0.3887943625450134,1.0,1.0,-2.720574855804444,0.7568498253822327,1.963725090026856,0.1447864472866058,0.9007749557495116,0.9007749557495116,0.0,181.0594787597656,181.0,33206.68359375,0.0,1986.0467529296875,1.0,280.9675598144531,283.14764404296875,290.01141357421875,292.2036437988281,293.1499938964844,293.1499938964844,280.95001220703125,35950.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060931205749512,1.0,0.0,0.0,3.653610229492188,3.6536343097686768,8.907128403734532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.072265625,0.0,1536.818603515625,1895.4371337890625,0.0,3460.3115234375,0.9060249924659728,1.0,0.0,3.0,1.0,0.0
12162000,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7317569851875305,0.284714788198471,0.261295348405838,296.8900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8346095085144043,0.4293985664844513,0.4114885926246643,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.8266426920890808,0.5217705965042114,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.736967146396637,0.2916272580623626,0.281548410654068,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.6179624199867249,0.1691594421863556,0.7870627641677856,284.91143798828125,284.95001220703125,296.0062561035156,286.94940185546875,296.74285888671875,297.0256652832031,284.90875244140625,1.0,0.5524084568023682,0.3889727592468261,0.3889727592468261,1.0,1.0,-2.717106580734253,0.7560762763023376,1.9610302448272705,0.1447556316852569,0.9004441499710083,0.9004441499710083,0.0,181.63916015625,169.0,33169.70703125,0.0,1983.26904296875,1.0,280.95782470703125,283.1317138671875,289.9938049316406,292.17352294921875,293.1499938964844,293.1499938964844,280.6499938964844,35980.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077012538909912,1.0,0.0,0.0,3.653381586074829,3.6534056663513184,8.906013704290672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.09765625,0.0,1536.7879638671875,1895.4371337890625,0.0,3475.2578125,0.9060027599334716,1.0,0.0,3.0,1.0,0.0
12162060,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.7296139001846313,0.2811430096626282,0.2583708465099334,296.8729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6184387207031,0.8325948119163513,0.4249284565448761,0.4076023697853088,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6165466308594,0.9990000128746032,0.8210861086845398,0.5208654999732971,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.7352283596992493,0.2885944843292236,0.2789239287376404,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62548828125,0.6156626343727112,0.1667117029428482,0.7768446207046509,284.6187744140625,284.95001220703125,295.9117736816406,286.9011535644531,296.52899169921875,297.0018615722656,284.6082458496094,1.0,0.5480707287788391,0.59433513879776,0.59433513879776,0.6639063358306885,1.0,-2.692423820495605,1.182240605354309,1.510183334350586,0.5760441422462463,0.894460141658783,0.894460141658783,0.0,180.3733825683593,169.0,32962.83984375,0.0,1937.5267333984373,1.0,280.66473388671875,282.8380126953125,289.9644470214844,292.1864624023437,293.1499938964844,293.1499938964844,280.6499938964844,36277.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212371706962584,1.0,0.0,0.0,3.645594596862793,3.645618677139282,8.868088912095118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.66650390625,0.0,1530.349609375,1895.4371337890625,0.0,3600.571533203125,0.9044299721717834,1.0,0.0,3.0,1.0,0.0
12162120,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858459472656,0.7293272018432617,0.2803811430931091,0.2576934695243835,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58380126953125,0.8323860168457031,0.4239818751811981,0.4067248702049255,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5820617675781,0.9990000128746032,0.8199394941329956,0.5201629996299744,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.585693359375,0.7350399494171143,0.287941038608551,0.2783169746398926,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5899963378906,0.6153262257575989,0.1661894470453262,0.7745257019996643,284.5841064453125,284.95001220703125,295.89373779296875,286.8919372558594,296.48114013671875,296.99761962890625,284.5743713378906,1.0,0.5469425320625305,0.6333836913108826,0.6333836913108826,0.6000000238418579,1.0,-2.686197280883789,1.273241639137268,1.412955641746521,0.6682997941970825,0.8932501673698425,0.8932501673698425,0.0,179.81396484375,157.0,32731.89453125,0.0,1925.35986328125,1.0,280.6583557128906,282.8160705566406,289.9389953613281,292.139892578125,293.1499938964844,293.1499938964844,280.95001220703125,36331.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213438630104064,1.0,0.0,0.0,3.642886877059937,3.642910957336426,8.854921134116012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.8232421875,0.0,1527.7481689453125,1895.4371337890625,0.0,3601.55517578125,0.9038689136505128,1.0,0.0,3.0,1.0,0.0
12162180,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.7289692759513855,0.2782068848609924,0.2555055618286133,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.8323498368263245,0.4211797714233398,0.4038580954074859,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.9990000128746032,0.8169403672218323,0.5165687203407288,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.734969437122345,0.2859930396080017,0.2763080596923828,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.6146787405014038,0.1645908951759338,0.766761064529419,284.6375732421875,284.95001220703125,295.8348693847656,286.86187744140625,296.2565612792969,296.9880676269531,284.6403503417969,1.0,0.5427827835083008,0.7604773044586182,0.7604773044586182,0.3919999897480011,1.0,-2.6640625,1.7167500257492063,0.9473124146461488,1.1157968044281006,0.891508936882019,0.891508936882019,0.0,177.332763671875,157.0,31321.052734375,0.0,1881.219482421875,1.0,280.9045104980469,282.9510498046875,289.7929382324219,291.81689453125,293.1499938964844,293.1499938964844,280.95001220703125,36380.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084246158599854,1.0,0.0,0.0,3.634477376937866,3.634501218795776,8.814084822006407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.92724609375,0.0,1518.8056640625,1895.4371337890625,0.0,3481.97802734375,0.9020869135856628,1.0,0.0,3.0,1.0,0.0
12162240,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116027832031,0.729823112487793,0.2765893638134002,0.2538289725780487,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61041259765625,0.8335533738136292,0.4189682900905609,0.4015451371669769,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094055175781,0.9990000128746032,0.8153319358825684,0.5112333297729492,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.7359713912010193,0.2844525575637817,0.2746612429618835,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138916015625,0.615021288394928,0.1632813513278961,0.7601020932197571,284.610595703125,284.95001220703125,295.7803039550781,286.8340759277344,295.9813232421875,296.983642578125,284.6044921875,1.0,0.5384310483932495,0.8777945637702942,0.8777945637702942,0.2000000029802322,1.0,-2.6428821086883545,2.227513313293457,0.4153687357902527,1.6296212673187256,0.889115571975708,0.889115571975708,0.0,174.1388397216797,160.0,30518.3984375,0.0,1836.833984375,1.0,280.9419860839844,282.95526123046875,289.7348937988281,291.7384033203125,293.1499938964844,293.1499938964844,281.25,36412.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896862268447876,1.0,0.0,0.0,3.6272144317626953,3.6272382736206055,8.778893061389681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.833984375,0.0,1511.0325927734375,1895.4371337890625,0.0,3374.31884765625,0.9004517197608948,1.0,0.0,3.0,1.0,0.0
12162300,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6851501464844,0.7299244999885559,0.2751114666461944,0.2523148953914642,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866149902344,0.8338179588317871,0.4168763756752014,0.3993763923645019,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.9990000128746032,0.8144009709358215,0.5079548358917236,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.7361614108085632,0.2829942107200622,0.2731274664402008,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820068359375,0.6146451830863953,0.1620252728462219,0.753852903842926,284.6864013671875,284.95001220703125,295.7232971191406,286.8050231933594,295.725830078125,296.98095703125,284.6930847167969,1.0,0.5355640649795532,1.0,1.0,0.0,1.0,-2.625163078308105,2.625136613845825,2.6408026315039024e-05,2.0294525623321533,0.8880520462989807,0.8880520462989807,0.0,172.14442443847656,160.0,29219.68359375,0.0,1803.45556640625,1.0,281.1980285644531,283.1093444824219,289.6410827636719,291.4944152832031,293.1499938964844,293.1499938964844,281.25,36401.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771058917045593,1.0,0.0,0.0,3.6192431449890137,3.619266986846924,8.740349812796921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.576171875,0.0,1502.1986083984375,1895.4371337890625,0.0,3189.452392578125,0.8987090587615967,1.0,0.0,3.0,1.0,0.0
12162360,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.7295140624046326,0.2739092409610748,0.2511168420314789,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8333865404129028,0.4150685667991638,0.3975456655025482,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.9990000128746032,0.8138722777366638,0.5064665675163269,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.735751748085022,0.2817364335060119,0.2718379497528076,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.6137582063674927,0.1609074175357818,0.7484414577484131,284.7204895019531,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9804382324219,284.7203369140625,1.0,0.533238410949707,1.0,1.0,0.0,1.0,-2.6116783618927,2.611672878265381,5.48748630535556e-06,2.018890857696533,0.8869052529335022,0.8869052529335022,0.0,170.92800903320312,163.0,28924.451171875,0.0,1778.197265625,1.0,281.2416687011719,283.1531677246094,289.6248474121094,291.4849548339844,293.1499938964844,293.1499938964844,281.54998779296875,36363.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621337413787842,1.0,0.0,0.0,3.612869739532471,3.612893581390381,8.709594112588093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.17041015625,0.0,1494.9423828125,1895.4371337890625,0.0,3049.01806640625,0.8972411155700684,1.0,0.0,3.0,1.0,0.0
12162420,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7284600734710693,0.2721538543701172,0.2493387460708618,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8320639133453369,0.4121505320072174,0.3945692777633667,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.81348717212677,0.5052450299263,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7345757484436035,0.279753029346466,0.2697829604148865,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6117346882820129,0.1590736210346222,0.7395120859146118,284.90582275390625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98345947265625,284.906005859375,1.0,0.530062735080719,1.0,1.0,0.0,1.0,-2.5912907123565674,2.591285228729248,5.40150904271286e-06,2.002856492996216,0.8878801465034485,0.8878801465034485,0.0,169.60498046875,166.0,27907.3515625,0.0,1742.7191162109375,1.0,281.5411376953125,283.3885498046875,289.58746337890625,291.36505126953125,293.1499938964844,293.1499938964844,281.8500061035156,36165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322147130966187,1.0,0.0,0.0,3.60599422454834,3.606017827987671,8.676475999891409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.9736328125,0.0,1485.9837646484375,1895.4371337890625,0.0,2769.072021484375,0.8955751061439514,1.0,0.0,3.0,1.0,0.0
