time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7284600734710693,0.2721538543701172,0.2493387460708618,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8320639133453369,0.4121505320072174,0.3945692777633667,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.81348717212677,0.5052450299263,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7345757484436035,0.279753029346466,0.2697829604148865,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6117346882820129,0.1590736210346222,0.7395120859146118,284.90582275390625,284.95001220703125,295.5513610839844,286.7174987792969,295.5538330078125,296.98345947265625,284.906005859375,1.0,0.530062735080719,1.0,1.0,0.0,1.0,-2.5912907123565674,2.591285228729248,5.40150904271286e-06,2.002856492996216,0.8878801465034485,0.8878801465034485,0.0,169.60498046875,166.0,27907.3515625,0.0,1742.7191162109375,1.0,281.5411376953125,283.3885498046875,289.58746337890625,291.36505126953125,293.1499938964844,293.1499938964844,281.8500061035156,36165.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322147130966187,1.0,0.0,0.0,3.60599422454834,3.606017827987671,8.676475999891409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.9736328125,0.0,1485.9837646484375,1895.4371337890625,0.0,2769.072021484375,0.8955751061439514,1.0,0.0,3.0,1.0,0.0
12162540,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7273943424224854,0.2711495161056518,0.2483385801315307,296.87164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877990722656,0.8306545615196228,0.4103009104728699,0.3927101194858551,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.9990000128746032,0.8134209513664246,0.5056126713752747,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7333726286888123,0.2785406708717346,0.2685496807098388,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.609972357749939,0.1579220592975616,0.7340163588523865,285.0876770019531,284.95001220703125,295.4618225097656,286.6719970703125,295.4643249511719,296.98828125,285.0904235839844,1.0,0.5286758542060852,1.0,1.0,0.0,1.0,-2.580206632614136,2.5802013874053955,5.355034318199614e-06,1.9941074848175049,0.8908844590187073,0.8908844590187073,0.0,169.39805603027344,166.0,27048.74609375,0.0,1725.87890625,1.0,281.8302917480469,283.6158752441406,289.5525817871094,291.25787353515625,293.1499938964844,293.1499938964844,281.8500061035156,35953.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124473690986633,1.0,0.0,0.0,3.607133150100708,3.607156753540039,8.681956842337968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.35400390625,0.0,1485.6549072265625,1895.4371337890625,0.0,2585.749267578125,0.8956958651542664,1.0,0.0,3.0,1.0,0.0
12162600,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7270787954330444,0.2708663940429687,0.2481156587600708,296.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.8302226662635803,0.4097848236560821,0.3922526240348816,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9990000128746032,0.8133379817008972,0.505869448184967,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.7330089211463928,0.2782080769538879,0.2682543992996216,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.6094633340835571,0.1576125919818878,0.7326632142066956,285.0946960449219,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.98980712890625,285.0950012207031,1.0,0.5284217596054077,1.0,1.0,0.0,1.0,-2.57771635055542,2.5777108669281006,5.344611508917296e-06,1.992137432098389,0.8914009928703308,0.8914009928703308,0.0,169.43795776367188,169.0,26967.1015625,0.0,1722.49072265625,1.0,281.8410949707031,283.6250915527344,289.5653686523437,291.28289794921875,293.1499938964844,293.1499938964844,282.1499938964844,35920.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102682828903198,1.0,0.0,0.0,3.608242511749268,3.608266115188599,8.687297849974129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.7333984375,0.0,1486.61865234375,1895.4371337890625,0.0,2565.6640625,0.895907461643219,1.0,0.0,3.0,1.0,0.0
12162660,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.7252835035324097,0.2698172330856323,0.2471705228090286,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8278587460517883,0.4077253639698028,0.390296459197998,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9990000128746032,0.8130010366439819,0.5079882740974426,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.731024444103241,0.2769044637680053,0.2670191824436188,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.6068943738937378,0.1563728153705597,0.7270900011062622,285.2843322753906,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9975891113281,285.2846374511719,1.0,0.5278769731521606,1.0,1.0,0.0,1.0,-2.568591833114624,2.568586587905884,5.30643137608422e-06,1.9848796129226685,0.8974577784538269,0.8974577784538269,0.0,170.1695098876953,172.0,26079.01171875,-0.0,1712.684326171875,1.0,282.1411437988281,283.86065673828125,289.5328369140625,291.1987609863281,293.1499938964844,293.1499938964844,282.45001220703125,35656.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936720848083496,1.0,0.0,0.0,3.62036657333374,3.6203901767730713,8.745776653995563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.957275390625,0.0,1497.8974609375,1895.4371337890625,0.0,2413.717529296875,0.898431122303009,1.0,0.0,3.0,1.0,0.0
12162720,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.7252835035324097,0.2698172330856323,0.2471705228090286,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28436279296875,0.8278587460517883,0.4077253639698028,0.390296459197998,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2844543457031,0.9990000128746032,0.8130010366439819,0.5079882740974426,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28424072265625,0.731024444103241,0.2769044637680053,0.2670191824436188,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28375244140625,0.6068943738937378,0.1563728153705597,0.7270900011062622,285.2843322753906,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9975891113281,285.2846374511719,1.0,0.5278769731521606,1.0,1.0,0.0,1.0,-2.568591833114624,2.568586587905884,5.30643137608422e-06,1.9848796129226685,0.8974577784538269,0.8974577784538269,0.0,170.1695098876953,172.0,26079.01171875,-0.0,1712.684326171875,1.0,282.1411437988281,283.86065673828125,289.5328369140625,291.1987609863281,293.1499938964844,293.1499938964844,282.45001220703125,35656.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936720848083496,1.0,0.0,0.0,3.62036657333374,3.6203901767730713,8.745776653995563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.957275390625,0.0,1497.8974609375,1895.4371337890625,0.0,2413.717529296875,0.898431122303009,1.0,0.0,3.0,1.0,0.0
12162780,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7231506705284119,0.2689118087291717,0.2463932484388351,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.8250975012779236,0.4058728218078613,0.3885751962661743,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9990000128746032,0.8123457431793213,0.5112162828445435,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.7287099361419678,0.2757510840892792,0.2659645676612854,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.6040592789649963,0.1552686989307403,0.7223104238510132,285.47393798828125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.0057067871094,285.4741516113281,1.0,0.5281065702438354,1.0,1.0,0.0,1.0,-2.562455892562866,2.562450647354126,5.280753157421714e-06,1.979958653450012,0.906042456626892,0.906042456626892,0.0,171.5645751953125,175.0,25226.876953125,-0.0,1710.0625,1.0,282.44140625,284.0948181152344,289.487060546875,291.10369873046875,293.1499938964844,293.1499938964844,282.1499938964844,35391.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795701622962952,1.0,0.0,0.0,3.642369270324707,3.642393112182617,8.852404107528855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03173828125,0.0,1520.153076171875,1895.4371337890625,0.0,2286.281494140625,0.9031680822372437,1.0,0.0,3.0,1.0,0.0
12162840,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7231506705284119,0.2689118087291717,0.2463932484388351,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47393798828125,0.8250975012779236,0.4058728218078613,0.3885751962661743,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9990000128746032,0.8123457431793213,0.5112162828445435,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.7287099361419678,0.2757510840892792,0.2659645676612854,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.6040592789649963,0.1552686989307403,0.7223104238510132,285.47393798828125,284.95001220703125,295.20477294921875,286.5415954589844,295.2073059082031,297.0057067871094,285.4741516113281,1.0,0.5281065702438354,1.0,1.0,0.0,1.0,-2.562455892562866,2.562450647354126,5.280753157421714e-06,1.979958653450012,0.906042456626892,0.906042456626892,0.0,171.5645751953125,175.0,25226.876953125,-0.0,1710.0625,1.0,282.44140625,284.0948181152344,289.487060546875,291.10369873046875,293.1499938964844,293.1499938964844,282.1499938964844,35391.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795701622962952,1.0,0.0,0.0,3.642369270324707,3.642393112182617,8.852404107528855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.03173828125,0.0,1520.153076171875,1895.4371337890625,0.0,2286.281494140625,0.9031680822372437,1.0,0.0,3.0,1.0,0.0
12162900,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3118896484375,0.7217118144035339,0.2679530680179596,0.2458669990301132,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3087463378906,0.8233599066734314,0.4044586420059204,0.3875912129878998,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061218261719,0.9990000128746032,0.8107838034629822,0.5133883357048035,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3116760253906,0.7272449135780334,0.2748383283615112,0.265357494354248,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.6023473739624023,0.1545244008302688,0.7197757959365845,285.3092041015625,284.95001220703125,295.1468811035156,286.51226806640625,295.1494140625,297.00762939453125,285.2959289550781,1.0,0.5284079909324646,1.0,1.0,0.0,1.0,-2.559478998184204,2.559473752975464,5.268415861792164e-06,1.9776203632354736,0.9068806171417236,0.9068806171417236,0.0,172.55215454101562,175.0,25637.568359375,-0.0,1710.1451416015625,1.0,282.19879150390625,283.89764404296875,289.57080078125,291.3095397949219,293.1499938964844,293.1499938964844,282.1499938964844,35454.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791248083114624,1.0,0.0,0.0,3.6528728008270255,3.652896881103516,8.903533625925775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.7197265625,0.0,1532.281005859375,1895.4371337890625,0.0,2391.693359375,0.905495822429657,1.0,0.0,3.0,1.0,0.0
12162960,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23046875,0.7193235158920288,0.2664066851139068,0.2447615563869476,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296142578125,0.8207628130912781,0.4024645686149597,0.3860051929950714,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.9990000128746032,0.8077938556671143,0.516488790512085,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304077148437,0.7250202298164368,0.2734978795051574,0.2643279135227203,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.23248291015625,0.5998449921607971,0.1534890234470367,0.7160075902938843,285.229736328125,284.95001220703125,295.0889892578125,286.4830017089844,295.0915222167969,297.00634765625,285.2258605957031,1.0,0.5286871194839478,1.0,1.0,0.0,1.0,-2.5542094707489014,2.554204225540161,5.2466889428615104e-06,1.9735198020935056,0.9078996181488036,0.9078996181488036,0.0,173.9365234375,163.0,25526.36328125,-0.0,1708.702880859375,1.0,282.1574401855469,283.8288269042969,289.5578918457031,291.2698059082031,293.1499938964844,293.1499938964844,281.8500061035156,35542.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001423478126526,1.0,0.0,0.0,3.660564422607422,3.660588502883911,8.941067903833755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.29541015625,0.0,1541.5234375,1895.4371337890625,0.0,2472.7265625,0.9073087573051452,1.0,0.0,3.0,1.0,0.0
12163020,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7166571617126465,0.2623752057552337,0.2413923889398574,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8183781504631042,0.3974604904651642,0.381590873003006,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.7997772097587585,0.515336811542511,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7228885889053345,0.269984483718872,0.261251151561737,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5967605710029602,0.1507501900196075,0.7046251893043518,284.953857421875,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.9974365234375,284.9490051269531,1.0,0.5239260196685791,1.0,1.0,0.0,1.0,-2.5261216163635254,2.526116371154785,5.132074420544086e-06,1.951879620552063,0.905793845653534,0.905793845653534,0.0,172.40943908691406,151.0,25669.099609375,-0.0,1662.662841796875,1.0,281.8582458496094,283.5362854003906,289.5073547363281,291.2616577148437,293.1499938964844,293.1499938964844,281.54998779296875,35823.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214136362075806,1.0,0.0,0.0,3.668222904205322,3.668246984481812,8.978519758784387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.6845703125,0.0,1552.2091064453125,1895.4371337890625,0.0,2668.670654296875,0.9092036485671996,1.0,0.0,3.0,1.0,0.0
12163080,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7166571617126465,0.2623752057552337,0.2413923889398574,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8183781504631042,0.3974604904651642,0.381590873003006,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.9990000128746032,0.7997772097587585,0.515336811542511,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7228885889053345,0.269984483718872,0.261251151561737,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.5967605710029602,0.1507501900196075,0.7046251893043518,284.953857421875,284.95001220703125,294.97332763671875,286.424560546875,294.97589111328125,296.9974365234375,284.9490051269531,1.0,0.5239260196685791,1.0,1.0,0.0,1.0,-2.5261216163635254,2.526116371154785,5.132074420544086e-06,1.951879620552063,0.905793845653534,0.905793845653534,0.0,172.40943908691406,151.0,25669.099609375,-0.0,1662.662841796875,1.0,281.8582458496094,283.5362854003906,289.5073547363281,291.2616577148437,293.1499938964844,293.1499938964844,281.54998779296875,35823.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214136362075806,1.0,0.0,0.0,3.668222904205322,3.668246984481812,8.978519758784387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.6845703125,0.0,1552.2091064453125,1895.4371337890625,0.0,2668.670654296875,0.9092036485671996,1.0,0.0,3.0,1.0,0.0
12163140,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7155798077583313,0.2577384114265442,0.237230435013771,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8179656863212585,0.391641765832901,0.3761574625968933,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.9990000128746032,0.7914993166923523,0.5088120102882385,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7223314046859741,0.2657884061336517,0.2573068141937256,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.5947715044021606,0.1473960876464843,0.6895809173583984,284.6683654785156,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9834899902344,284.6631774902344,1.0,0.5156686305999756,1.0,1.0,0.0,1.0,-2.48394775390625,2.483942985534668,4.96197390020825e-06,1.919166803359985,0.8998078107833862,0.8998078107833862,0.0,167.72787475585938,139.0,25671.935546875,-0.0,1585.002197265625,1.0,281.5579833984375,283.2386474609375,289.412353515625,291.1765441894531,293.1499938964844,293.1499938964844,281.25,36178.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341292142868042,1.0,0.0,0.0,3.662796020507813,3.662820339202881,8.951973313742201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.8515625,0.0,1548.788330078125,1895.4371337890625,0.0,2786.916748046875,0.9082236289978028,1.0,0.0,3.0,1.0,0.0
12163200,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693725585937,0.7155798077583313,0.2577384114265442,0.237230435013771,296.8578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8179656863212585,0.391641765832901,0.3761574625968933,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6672058105469,0.9990000128746032,0.7914993166923523,0.5088120102882385,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7223314046859741,0.2657884061336517,0.2573068141937256,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720886230469,0.5947715044021606,0.1473960876464843,0.6895809173583984,284.6683654785156,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9834899902344,284.6631774902344,1.0,0.5156686305999756,1.0,1.0,0.0,1.0,-2.48394775390625,2.483942985534668,4.96197390020825e-06,1.919166803359985,0.8998078107833862,0.8998078107833862,0.0,167.72787475585938,139.0,25671.935546875,-0.0,1585.002197265625,1.0,281.5579833984375,283.2386474609375,289.412353515625,291.1765441894531,293.1499938964844,293.1499938964844,281.25,36178.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341292142868042,1.0,0.0,0.0,3.662796020507813,3.662820339202881,8.951973313742201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.8515625,0.0,1548.788330078125,1895.4371337890625,0.0,2786.916748046875,0.9082236289978028,1.0,0.0,3.0,1.0,0.0
12163260,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.7158806324005127,0.2527968883514404,0.2326764464378357,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38043212890625,0.8191490769386292,0.3853651285171509,0.3701547682285309,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.9990000128746032,0.7839173078536987,0.4983987212181091,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.7230653762817383,0.2611973285675049,0.2528626620769501,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.5937427878379822,0.1437058001756668,0.6723971366882324,284.380615234375,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.96795654296875,284.37518310546875,1.0,0.5049128532409668,1.0,1.0,0.0,1.0,-2.4327752590179443,2.4327704906463623,4.759426701639313e-06,1.879423141479492,0.8899666666984558,0.8899666666984558,0.0,160.91331481933594,127.0,25570.9375,-0.0,1489.0230712890625,1.0,281.2584533691406,282.9421691894531,289.319091796875,291.0763244628906,293.1499938964844,293.1499938964844,281.54998779296875,36593.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393721580505371,1.0,0.0,0.0,3.642024993896485,3.6420488357543945,8.850730637277593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.337646484375,0.0,1528.7427978515625,1895.4371337890625,0.0,2835.849853515625,0.903863251209259,1.0,0.0,3.0,1.0,0.0
12163320,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38165283203125,0.7158806324005127,0.2527968883514404,0.2326764464378357,296.8323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.38043212890625,0.8191490769386292,0.3853651285171509,0.3701547682285309,296.85791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37939453125,0.9990000128746032,0.7839173078536987,0.4983987212181091,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.38153076171875,0.7230653762817383,0.2611973285675049,0.2528626620769501,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.5937427878379822,0.1437058001756668,0.6723971366882324,284.380615234375,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.96795654296875,284.37518310546875,1.0,0.5049128532409668,1.0,1.0,0.0,1.0,-2.4327752590179443,2.4327704906463623,4.759426701639313e-06,1.879423141479492,0.8899666666984558,0.8899666666984558,0.0,160.91331481933594,127.0,25570.9375,-0.0,1489.0230712890625,1.0,281.2584533691406,282.9421691894531,289.319091796875,291.0763244628906,293.1499938964844,293.1499938964844,281.54998779296875,36593.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393721580505371,1.0,0.0,0.0,3.642024993896485,3.6420488357543945,8.850730637277593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.337646484375,0.0,1528.7427978515625,1895.4371337890625,0.0,2835.849853515625,0.903863251209259,1.0,0.0,3.0,1.0,0.0
12163380,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51055908203125,0.7170928716659546,0.2504412531852722,0.2301007658243179,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5120544433594,0.8209227323532104,0.3821630179882049,0.3666636645793915,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.9990000128746032,0.7812671065330505,0.4903038740158081,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5107116699219,0.7244022488594055,0.2588168382644653,0.2502379417419433,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5066833496094,0.5939393639564514,0.1417135000228881,0.6620519757270813,284.5118103027344,284.95001220703125,294.6741638183594,286.2738952636719,294.6768493652344,296.96160888671875,284.5172119140625,1.0,0.4976089596748352,1.0,1.0,0.0,1.0,-2.400177478790283,2.4001729488372803,4.632540367310867e-06,1.8540340662002563,0.8876127004623413,0.8876127004623413,0.0,155.94158935546875,127.0,24620.1640625,-0.0,1427.076904296875,1.0,281.515625,283.1257629394531,289.1555480957031,290.76177978515625,293.1499938964844,293.1499938964844,281.54998779296875,36590.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192427754402161,1.0,0.0,0.0,3.62785577774048,3.6278796195983887,8.78199728049367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.41943359375,0.0,1513.065185546875,1895.4371337890625,0.0,2648.5556640625,0.9007650017738342,1.0,0.0,3.0,1.0,0.0
12163440,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7188373804092407,0.249233067035675,0.2287848442792892,296.82330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5271911621094,0.823006272315979,0.3803980648517608,0.3647536337375641,296.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.527099609375,0.9990000128746032,0.7805840969085693,0.483805388212204,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7260861396789551,0.2575043439865112,0.2487792372703552,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.5948984026908875,0.1405960619449615,0.6560590863227844,284.5272216796875,284.95001220703125,294.62847900390625,286.2509460449219,294.63116455078125,296.9598693847656,284.5263061523437,1.0,0.4925383329391479,1.0,1.0,0.0,1.0,-2.3795416355133057,2.3795371055603027,4.553117378236493e-06,1.837951898574829,0.8855459094047546,0.8855459094047546,0.0,152.18292236328125,130.0,24333.001953125,-0.0,1386.1248779296875,1.0,281.54180908203125,283.1473083496094,289.1217346191406,290.7245788574219,293.1499938964844,293.1499938964844,281.8500061035156,36587.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807965874671936,1.0,0.0,0.0,3.619309425354004,3.619333028793335,8.740669272810919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.8271484375,0.0,1503.6497802734375,1895.4371337890625,0.0,2544.4736328125,0.8988277912139893,1.0,0.0,3.0,1.0,0.0
12163500,296.912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.7200525403022766,0.2479686439037323,0.2274007350206375,296.8246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6665954589844,0.8244511485099792,0.3784606158733368,0.3626553118228912,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.9990000128746032,0.7804666757583618,0.4783195555210113,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.7272124290466309,0.2560756504535675,0.2471955418586731,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.5952471494674683,0.1393894404172897,0.6496246457099915,284.6661376953125,284.95001220703125,294.5715026855469,286.22235107421875,294.5741882324219,296.9596862792969,284.6769104003906,1.0,0.4881591200828552,1.0,1.0,0.0,1.0,-2.3591225147247314,2.3591179847717285,4.474976321944268e-06,1.8218971490859983,0.8849601745605469,0.8849601745605469,0.0,148.947265625,130.0,23524.177734375,-0.0,1348.1578369140625,1.0,281.79754638671875,283.3354187011719,289.0389404296875,290.5232849121094,293.1499938964844,293.1499938964844,281.8500061035156,36511.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867847681045532,1.0,0.0,0.0,3.609579801559448,3.6096036434173584,8.693738777765248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.786865234375,0.0,1492.4468994140625,1895.4371337890625,0.0,2351.26513671875,0.8966577649116516,1.0,0.0,3.0,1.0,0.0
12163560,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.7209674119949341,0.2469495981931686,0.2263462245464325,296.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.825454592704773,0.3767999410629272,0.360929936170578,296.8998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.9990000128746032,0.7807427048683167,0.4741851687431335,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.7279876470565796,0.2548696398735046,0.2459065616130828,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.5953751802444458,0.1383809000253677,0.6443758606910706,284.7090148925781,284.95001220703125,294.51470947265625,286.19390869140625,294.5174255371094,296.9616394042969,284.7089538574219,1.0,0.4846285879611969,1.0,1.0,0.0,1.0,-2.342956781387329,2.342952251434326,4.413698206917616e-06,1.8092330694198608,0.8838364481925964,0.8838364481925964,0.0,146.50990295410156,133.0,23246.650390625,-0.0,1318.99365234375,1.0,281.8417358398437,283.38214111328125,289.0384216308594,290.5418395996094,293.1499938964844,293.1499938964844,282.1499938964844,36435.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772195041179657,1.0,0.0,0.0,3.602285861968994,3.602309465408325,8.658639103487076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.78857421875,0.0,1483.9462890625,1895.4371337890625,0.0,2220.355224609375,0.8949357867240906,1.0,0.0,3.0,1.0,0.0
12163620,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7216922640800476,0.2452311962842941,0.2246209383010864,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8261222243309021,0.3738795220851898,0.3579632341861725,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.781434953212738,0.4690655767917633,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7284418344497681,0.2527821362018585,0.2437441498041153,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.5948253273963928,0.1366885602474212,0.6358655691146851,284.8987731933594,284.95001220703125,294.4017944335937,286.1374816894531,294.4045104980469,296.9684143066406,284.8992004394531,1.0,0.4796454310417175,1.0,1.0,0.0,1.0,-2.3183417320251465,2.3183374404907227,4.321248525229748e-06,1.789952516555786,0.8847252130508423,0.8847252130508423,0.0,143.37831115722656,136.0,22286.705078125,-0.0,1277.5384521484375,1.0,282.1410217285156,283.620849609375,289.0071716308594,290.4400634765625,293.1499938964844,293.1499938964844,282.45001220703125,36209.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422891855239868,1.0,0.0,0.0,3.593660831451416,3.593684434890747,8.617226399110223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.937744140625,0.0,1472.9326171875,1895.4371337890625,0.0,1959.1219482421875,0.8928574323654175,1.0,0.0,3.0,1.0,0.0
12163680,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7216922640800476,0.2452311962842941,0.2246209383010864,296.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8261222243309021,0.3738795220851898,0.3579632341861725,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9990000128746032,0.781434953212738,0.4690655767917633,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7284418344497681,0.2527821362018585,0.2437441498041153,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.5948253273963928,0.1366885602474212,0.6358655691146851,284.8987731933594,284.95001220703125,294.4017944335937,286.1374816894531,294.4045104980469,296.9684143066406,284.8992004394531,1.0,0.4796454310417175,1.0,1.0,0.0,1.0,-2.3183417320251465,2.3183374404907227,4.321248525229748e-06,1.789952516555786,0.8847252130508423,0.8847252130508423,0.0,143.37831115722656,136.0,22286.705078125,-0.0,1277.5384521484375,1.0,282.1410217285156,283.620849609375,289.0071716308594,290.4400634765625,293.1499938964844,293.1499938964844,282.45001220703125,36209.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422891855239868,1.0,0.0,0.0,3.593660831451416,3.593684434890747,8.617226399110223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.937744140625,0.0,1472.9326171875,1895.4371337890625,0.0,1959.1219482421875,0.8928574323654175,1.0,0.0,3.0,1.0,0.0
12163740,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7211741209030151,0.2437921464443206,0.2232487946748733,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8252996802330017,0.3713198602199554,0.3554511964321136,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.781823992729187,0.4672694504261017,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7276365756988525,0.2509610056877136,0.2419415861368179,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.5932653546333313,0.1352614015340805,0.629071056842804,285.093505859375,284.95001220703125,294.28985595703125,286.0816955566406,294.2925720214844,296.9769897460937,285.09405517578125,1.0,0.4767624735832214,1.0,1.0,0.0,1.0,-2.301185846328736,2.3011815547943115,4.257425644027535e-06,1.7765158414840698,0.8882459998130798,0.8882459998130798,0.0,142.02622985839844,139.0,21406.458984375,-0.0,1252.3438720703125,1.0,282.4410400390625,283.8617858886719,288.9835510253906,290.3612365722656,293.1499938964844,293.1499938964844,282.75,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192047238349915,1.0,0.0,0.0,3.5949928760528564,3.5950162410736084,8.6236144625218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.53564453125,0.0,1472.4033203125,1895.4371337890625,0.0,1765.4827880859375,0.8929672837257385,1.0,0.0,3.0,1.0,0.0
12163800,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7211741209030151,0.2437921464443206,0.2232487946748733,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.8252996802330017,0.3713198602199554,0.3554511964321136,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.9990000128746032,0.781823992729187,0.4672694504261017,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.7276365756988525,0.2509610056877136,0.2419415861368179,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.5932653546333313,0.1352614015340805,0.629071056842804,285.093505859375,284.95001220703125,294.28985595703125,286.0816955566406,294.2925720214844,296.9769897460937,285.09405517578125,1.0,0.4767624735832214,1.0,1.0,0.0,1.0,-2.301185846328736,2.3011815547943115,4.257425644027535e-06,1.7765158414840698,0.8882459998130798,0.8882459998130798,0.0,142.02622985839844,139.0,21406.458984375,-0.0,1252.3438720703125,1.0,282.4410400390625,283.8617858886719,288.9835510253906,290.3612365722656,293.1499938964844,293.1499938964844,282.75,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192047238349915,1.0,0.0,0.0,3.5949928760528564,3.5950162410736084,8.6236144625218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.53564453125,0.0,1472.4033203125,1895.4371337890625,0.0,1765.4827880859375,0.8929672837257385,1.0,0.0,3.0,1.0,0.0
12163860,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7196740508079529,0.2425309121608734,0.2220938354730606,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.8233217597007751,0.3689887225627899,0.3532229661941528,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.9990000128746032,0.7816042900085449,0.467935174703598,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7258409261703491,0.2493002563714981,0.2403559237718582,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.5908194184303284,0.1339690834283828,0.6232101917266846,285.2900695800781,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98583984375,285.2906494140625,1.0,0.4753586947917938,1.0,1.0,0.0,1.0,-2.288973093032837,2.288969039916992,4.212307430861984e-06,1.7669562101364136,0.8943995237350464,0.8943995237350464,0.0,141.95826721191406,142.0,20581.0625,-0.0,1238.087158203125,1.0,282.7411499023437,284.10260009765625,288.95147705078125,290.2808837890625,293.1499938964844,293.1499938964844,283.04998779296875,35658.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700800359249115,1.0,0.0,0.0,3.6069161891937256,3.6069395542144775,8.680912628733495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.479736328125,0.0,1483.2401123046875,1895.4371337890625,0.0,1617.0751953125,0.8954295516014099,1.0,0.0,3.0,1.0,0.0
12163920,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7196740508079529,0.2425309121608734,0.2220938354730606,296.8677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.8233217597007751,0.3689887225627899,0.3532229661941528,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.9990000128746032,0.7816042900085449,0.467935174703598,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7258409261703491,0.2493002563714981,0.2403559237718582,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890625,0.5908194184303284,0.1339690834283828,0.6232101917266846,285.2900695800781,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98583984375,285.2906494140625,1.0,0.4753586947917938,1.0,1.0,0.0,1.0,-2.288973093032837,2.288969039916992,4.212307430861984e-06,1.7669562101364136,0.8943995237350464,0.8943995237350464,0.0,141.95826721191406,142.0,20581.0625,-0.0,1238.087158203125,1.0,282.7411499023437,284.10260009765625,288.95147705078125,290.2808837890625,293.1499938964844,293.1499938964844,283.04998779296875,35658.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700800359249115,1.0,0.0,0.0,3.6069161891937256,3.6069395542144775,8.680912628733495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3599.479736328125,0.0,1483.2401123046875,1895.4371337890625,0.0,1617.0751953125,0.8954295516014099,1.0,0.0,3.0,1.0,0.0
12163980,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.7174689173698425,0.2414066791534423,0.2211012244224548,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8205196261405945,0.3668251037597656,0.3511961102485657,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.9990000128746032,0.7807402014732361,0.47035813331604,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.7233191728591919,0.2477352619171142,0.2389053702354431,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.5876862406730652,0.132750928401947,0.6178876161575317,285.48779296875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.99432373046875,285.488525390625,1.0,0.4749932587146759,1.0,1.0,0.0,1.0,-2.280118465423584,2.28011417388916,4.179769803158706e-06,1.760034441947937,0.9013749957084656,0.9013749957084656,0.0,142.80345153808594,145.0,19792.01171875,-0.0,1231.300048828125,1.0,283.0415954589844,284.343505859375,288.9089050292969,290.1920471191406,293.1499938964844,293.1499938964844,282.75,35457.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846609115600586,1.0,0.0,0.0,3.627297163009644,3.627320766448975,8.779292670624272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.8251953125,0.0,1504.0230712890625,1895.4371337890625,0.0,1491.8663330078125,0.899823784828186,1.0,0.0,3.0,1.0,0.0
12164040,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.487548828125,0.7174689173698425,0.2414066791534423,0.2211012244224548,296.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48785400390625,0.8205196261405945,0.3668251037597656,0.3511961102485657,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.488037109375,0.9990000128746032,0.7807402014732361,0.47035813331604,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875793457031,0.7233191728591919,0.2477352619171142,0.2389053702354431,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4865417480469,0.5876862406730652,0.132750928401947,0.6178876161575317,285.48779296875,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.99432373046875,285.488525390625,1.0,0.4749932587146759,1.0,1.0,0.0,1.0,-2.280118465423584,2.28011417388916,4.179769803158706e-06,1.760034441947937,0.9013749957084656,0.9013749957084656,0.0,142.80345153808594,145.0,19792.01171875,-0.0,1231.300048828125,1.0,283.0415954589844,284.343505859375,288.9089050292969,290.1920471191406,293.1499938964844,293.1499938964844,282.75,35457.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846609115600586,1.0,0.0,0.0,3.627297163009644,3.627320766448975,8.779292670624272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.8251953125,0.0,1504.0230712890625,1895.4371337890625,0.0,1491.8663330078125,0.899823784828186,1.0,0.0,3.0,1.0,0.0
12164100,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.7159000635147095,0.2404052764177322,0.220494657754898,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32666015625,0.8186581134796143,0.3653161227703094,0.3500778973102569,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32354736328125,0.9990000128746032,0.7790815830230713,0.4722653031349182,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7216467261314392,0.2466433644294738,0.2381022125482559,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.5857126712799072,0.131968080997467,0.6150690317153931,285.3273010253906,285.1170654296875,294.0152587890625,285.9456481933594,294.0179138183594,296.99658203125,285.3118896484375,1.0,0.4750763177871704,1.0,1.0,0.0,1.0,-2.275989055633545,2.275984764099121,4.16471539210761e-06,1.7568484544754028,0.9006021618843079,0.9006021618843079,0.0,143.56094360351562,145.0,20171.478515625,-0.0,1229.554443359375,1.0,282.7992248535156,284.14703369140625,289.0087280273437,290.4075012207031,293.1499938964844,293.1499938964844,282.75,35586.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974151730537415,1.0,0.0,0.0,3.635002613067627,3.635026454925537,8.816632544039749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.935546875,0.0,1513.4638671875,1895.4371337890625,0.0,1590.4140625,0.9015639424324036,1.0,0.0,3.0,1.0,0.0
12164160,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24737548828125,0.7132986187934875,0.2388793379068374,0.219371423125267,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8158782720565796,0.3632736802101135,0.3484188914299011,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.9990000128746032,0.776009202003479,0.4751088917255401,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2472839355469,0.7191405296325684,0.2451434880495071,0.2369054555892944,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.5828619003295898,0.1309174299240112,0.6111436486244202,285.2465515136719,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9958801269531,285.24237060546875,1.0,0.4751996099948883,1.0,1.0,0.0,1.0,-2.2699127197265625,2.2699086666107178,4.142620127822738e-06,1.752163052558899,0.8994870781898499,0.8994870781898499,0.0,144.699951171875,148.0,20058.974609375,-0.0,1227.085205078125,1.0,282.75762939453125,284.079833984375,289.0070495605469,290.3812561035156,293.1499938964844,293.1499938964844,283.04998779296875,35757.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081106305122375,1.0,0.0,0.0,3.638182401657105,3.638206243515015,8.832064963826269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3604.50634765625,0.0,1518.2518310546875,1895.4371337890625,0.0,1675.33935546875,0.9024232625961304,1.0,0.0,3.0,1.0,0.0
12164220,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.7076359987258911,0.2364996522665023,0.21712027490139,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.8098996877670288,0.3597989380359649,0.3450413942337036,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9990000128746032,0.7701424360275269,0.4813326001167297,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.7136465311050415,0.2424895763397216,0.2343798130750656,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.5765085220336914,0.128881961107254,0.6023550033569336,285.4211730957031,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9949951171875,285.4217834472656,1.0,0.4755643010139465,1.0,1.0,0.0,1.0,-2.2570347785949707,2.257030487060547,4.095829808647977e-06,1.7421365976333618,0.9013976454734802,0.9013976454734802,0.0,147.23118591308594,151.0,19253.349609375,-0.0,1222.323486328125,1.0,283.0419311523437,284.3017883300781,288.8315124511719,290.1172180175781,293.1499938964844,293.1499938964844,282.75,35775.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968529224395752,1.0,0.0,0.0,3.6461057662963854,3.646129608154297,8.870575811670278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.729736328125,0.0,1527.1624755859375,1895.4371337890625,0.0,1586.005859375,0.9042370915412904,1.0,0.0,3.0,1.0,0.0
12164280,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.7076359987258911,0.2364996522665023,0.21712027490139,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4212341308594,0.8098996877670288,0.3597989380359649,0.3450413942337036,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42138671875,0.9990000128746032,0.7701424360275269,0.4813326001167297,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.7136465311050415,0.2424895763397216,0.2343798130750656,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.420166015625,0.5765085220336914,0.128881961107254,0.6023550033569336,285.4211730957031,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9949951171875,285.4217834472656,1.0,0.4755643010139465,1.0,1.0,0.0,1.0,-2.2570347785949707,2.257030487060547,4.095829808647977e-06,1.7421365976333618,0.9013976454734802,0.9013976454734802,0.0,147.23118591308594,151.0,19253.349609375,-0.0,1222.323486328125,1.0,283.0419311523437,284.3017883300781,288.8315124511719,290.1172180175781,293.1499938964844,293.1499938964844,282.75,35775.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968529224395752,1.0,0.0,0.0,3.6461057662963854,3.646129608154297,8.870575811670278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.729736328125,0.0,1527.1624755859375,1895.4371337890625,0.0,1586.005859375,0.9042370915412904,1.0,0.0,3.0,1.0,0.0
