time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.701537549495697,0.0,0.2148181498050689,296.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.803371012210846,0.0,0.3415795564651489,296.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.9990000128746032,0.0,0.4880692660808563,296.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.7075532078742981,0.0,0.2317608147859573,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.5696189403533936,0.0,0.5929241180419922,285.18212890625,294.1499938964844,293.75,285.8157043457031,293.7525939941406,296.9906616210937,285.1779479980469,0.0,0.0,1.0,1.0,0.0,1.0,-2.2437331676483154,2.2437291145324707,4.047949005325791e-06,1.7318686246871948,0.0,0.0,0.0,150.0388641357422,60.0,19492.728515625,-0.0,1218.1588134765625,0.0,282.7580261230469,284.0415344238281,288.8679504394531,290.2185363769531,293.1499938964844,293.1499938964844,278.1499938964844,36159.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.642101526260376,3.642125606536865,8.851102961671131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.58984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.701537549495697,0.0,0.2148181498050689,296.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.803371012210846,0.0,0.3415795564651489,296.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.9990000128746032,0.0,0.4880692660808563,296.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828918457031,0.7075532078742981,0.0,0.2317608147859573,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855773925781,0.5696189403533936,0.0,0.5929241180419922,285.18212890625,294.1499938964844,293.75,285.8157043457031,293.7525939941406,296.9906616210937,285.1779479980469,0.0,0.0,1.0,1.0,0.0,1.0,-2.2437331676483154,2.2437291145324707,4.047949005325791e-06,1.7318686246871948,0.0,0.0,0.0,150.0388641357422,60.0,19492.728515625,-0.0,1218.1588134765625,0.0,282.7580261230469,284.0415344238281,288.8679504394531,290.2185363769531,293.1499938964844,293.1499938964844,278.1499938964844,36159.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.642101526260376,3.642125606536865,8.851102961671131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.58984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.4074755907058716,0.0,0.0016034969594329,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.4146627187728882,0.0,0.0016885760705918,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.4146627187728882,0.0,0.001247183070518,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2600402832031,0.4146627187728882,0.0,0.0016885604709386,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0080096619203686,285.2729797363281,294.1499938964844,293.6962280273437,285.7901306152344,293.7048645019531,296.5775146484375,284.47821044921875,0.0,0.0,0.7926931381225586,0.7926931381225586,0.2073068767786026,1.0,-0.0170680303126573,0.0171826090663671,-0.0001145795322372,-0.0214960128068923,0.0,0.0,0.0,-0.0899560451507568,60.0,1288.0052490234375,-0.0,-1.990814780583605e-05,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,9.351642802357674e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3847033289031705e-12,2.3848750665272918e-12,5.686275690754396e-18,9.328282590814752e-11,9.328270100805723e-11,1.244804648543044e-16,0.0,0.0,-0.0,0.0,0.0,4.944117894056617e-21,1.56325102879549e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,0.0008565342868678,297.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0013201494002714,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0020025700796395,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0009220608626492,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.002542263129726,285.291015625,294.1499938964844,293.6464233398437,285.7675170898437,293.7007141113281,296.06787109375,284.0970764160156,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079114530235528,0.010100775398314,-0.0021893226075917,-0.0262707471847534,0.0,0.0,0.0,-0.0427307076752185,60.0,597.4868774414062,-0.0,-5.737707851949381e-06,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.834980373160412e-32,1.1654103725337583e-31,1.3529896356103852e-34,-3.856889665477021e-18,-3.854089659103529e-18,-2.8001445061919465e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.0001189493996207,297.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,0.0001356990396743,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001258760603377,297.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0001257609546883,297.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649841308594,0.0,0.0,0.0005508261383511,285.2865295410156,294.1499938964844,293.5948791503906,285.7451171875,293.6986083984375,295.4609680175781,283.9212341308594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012687846319749,0.0053214756771922,-0.0040526906959712,-0.0293456055223941,0.0,0.0,0.0,-0.0103565584868192,60.0,255.0000457763672,-0.0,-1.0974604691682545e-07,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1741815023170309e-37,1.5821606939989068e-37,4.0403711489397595e-38,-1.02281270483094e-20,-8.011643282598145e-21,-2.2164837657112557e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001016898022498,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0001080217480193,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,8.208598592318594e-05,297.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,0.0001071292863343,297.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640075683594,0.0,0.0,0.0005040644900873,285.2848815917969,294.1499938964844,293.5435485839844,285.72381591796875,293.6973876953125,294.97216796875,283.8593444824219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010836233850568,0.0014264736091718,-0.0003428502532187,-0.0330477468669414,0.0,0.0,0.0,-0.0111166462302207,60.0,107.08948516845705,-0.0,-8.007825869071895e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.13260918341332e-43,8.940284202392333e-43,4.414090162623175e-43,-1.7895987929099398e-21,-9.642225892370785e-22,-8.253762036728613e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.995431173592806e-05,297.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.000105262712168,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,7.775944686727598e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001052569787134,297.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0004992629401385,285.283203125,294.1499938964844,293.49237060546875,285.7035522460937,293.6956481933594,294.5983581542969,283.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654382640495,6.388010831415158e-08,0.0010653743520379,-0.0343311540782451,0.0,0.0,0.0,-0.0114934500306844,60.0,47.44026947021485,-0.0,-7.735349782933555e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8882011049172832e-21,-9.44502025861414e-22,-9.436991800300653e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,9.990468242904171e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,0.0001052055376931,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26922607421875,0.0,0.0,7.770514639560133e-05,297.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.0001052044826792,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004990354645997,285.2814636230469,294.1499938964844,293.4413757324219,285.6842956542969,293.6934814453125,294.3074035644531,283.8547668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646184673532,1.3422972067189676e-08,0.0010646050795912,-0.034197486937046,0.0,0.0,0.0,-0.0114657571539282,60.0,23.17647361755371,-0.0,-7.72764821022065e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887722149691146e-21,-9.443876220974953e-22,-9.44384693845815e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.982270421460272e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001051191720762,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,7.764130714349449e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001051181534421,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004986261483281,285.2777404785156,294.1499938964844,293.33990478515625,285.64862060546875,293.6877746582031,293.89605712890625,283.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317808189583502e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,9.33761501312256,-0.0,-7.714942995562525e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.888774234453032e-21,-9.443871172265158e-22,-9.443872182007117e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,9.982270421460272e-05,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001051191720762,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,7.764130714349449e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648010253906,0.0,0.0,0.0001051181534421,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004986261483281,285.2777404785156,294.1499938964844,293.33990478515625,285.64862060546875,293.6877746582031,293.89605712890625,283.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317808189583502e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,9.33761501312256,-0.0,-7.714942995562525e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.888774234453032e-21,-9.443871172265158e-22,-9.443872182007117e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.974033309845254e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.0001050324208335,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.757722778478637e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001050314167514,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004982148529961,285.2737731933594,294.1499938964844,293.2391357421875,285.6164855957031,293.6802673339844,293.6254272460937,283.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,7.2828369140625,-0.0,-7.702188042912894e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,9.974033309845254e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26470947265625,0.0,0.0,0.0001050324208335,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2641296386719,0.0,0.0,7.757722778478637e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621765136719,0.0,0.0,0.0001050314167514,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004982148529961,285.2737731933594,294.1499938964844,293.2391357421875,285.6164855957031,293.6802673339844,293.6254272460937,283.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,7.2828369140625,-0.0,-7.702188042912894e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,9.969012899091469e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,0.0001049795464496,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.753816316835582e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604675292969,0.0,0.0,0.0001049785423674,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004979641526006,285.2712097167969,294.1499938964844,293.1783142089844,285.5985412597656,293.6748352050781,293.5010986328125,283.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623270645737,1.3152240185831944e-08,0.0010623139096423,-0.0334966294467449,0.0,0.0,0.0,-0.0113329412415623,60.0,6.971705913543701,-0.0,-7.694419679182829e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25927734375,0.0,0.0,9.965757635654882e-05,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,0.0001049452621373,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.751284283585846e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,0.0001049442653311,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0004978015786036,285.26953125,294.1499938964844,293.1390991210937,285.5875244140625,293.6709899902344,293.4315185546875,283.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.868221282958984,-0.0,-7.689384773357234e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.9574463092722e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001048577250912,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.744818140054122e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0001048567501129,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004973865579813,285.2650451660156,294.1499938964844,293.03973388671875,285.5614624023437,293.6600646972656,293.27984619140625,284.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.709690093994141,-0.0,-7.67653816069469e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562561035156,0.0,0.0,9.9574463092722e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587890625,0.0,0.0,0.0001048577250912,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,7.744818140054122e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,0.0001048567501129,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0004973865579813,285.2650451660156,294.1499938964844,293.03973388671875,285.5614624023437,293.6600646972656,293.27984619140625,284.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.709690093994141,-0.0,-7.67653816069469e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,9.953279368346556e-05,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,0.0001048138292389,299.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,7.74157524574548e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,0.0001048128615366,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0004971784073859,285.2627258300781,294.1499938964844,292.9903259277344,285.5494384765625,293.6539611816406,293.2137756347656,284.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.650701999664307,-0.0,-7.670100643508705e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,9.949103696271776e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001047698606271,299.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550354003906,0.0,0.0,7.738327258266509e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0001047688929247,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004969699075445,285.2603454589844,294.1499938964844,292.94110107421875,285.5379943847656,293.6474609375,293.152099609375,284.05029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.595367431640625,-0.0,-7.663653889267152e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.94073270703666e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001046816978487,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.731814548606053e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0001046807446982,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004965519183315,285.2554626464844,294.1499938964844,292.8431701660156,285.51678466796875,293.6332702636719,293.0378112792969,284.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.489180088043213,-0.0,-7.65073693287377e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,9.94073270703666e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0001046816978487,299.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,7.731814548606053e-05,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0001046807446982,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,0.0004965519183315,285.2554626464844,294.1499938964844,292.8431701660156,285.51678466796875,293.6332702636719,293.0378112792969,284.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.489180088043213,-0.0,-7.65073693287377e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.932336979545652e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001045932658598,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.725282193860039e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001045923272613,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004961325903423,285.2503967285156,294.1499938964844,292.7459716796875,285.49755859375,293.6175231933594,292.9314880371094,284.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.385943412780762,-0.0,-7.637792975856429e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.932336979545652e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001045932658598,299.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,7.725282193860039e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.246337890625,0.0,0.0,0.0001045923272613,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,0.0004961325903423,285.2503967285156,294.1499938964844,292.7459716796875,285.49755859375,293.6175231933594,292.9314880371094,284.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.385943412780762,-0.0,-7.637792975856429e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.923918696586044e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0001045046010403,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.718733104411513e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001045036769937,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004957122146151,285.24517822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.6003112792969,292.82989501953125,284.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.2847514152526855,-0.0,-7.624826281471543e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,9.923918696586044e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0001045046010403,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,7.718733104411513e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001045036769937,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0004957122146151,285.24517822265625,294.1499938964844,292.6494445800781,285.48004150390625,293.6003112792969,292.82989501953125,284.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575120104476,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538052394986,60.0,6.2847514152526855,-0.0,-7.624826281471543e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.917507850332186e-05,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0001044370874296,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0,0.0,7.71374543546699e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.000104436170659,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0004953920724801,285.2411499023437,294.1499938964844,292.5765686035156,285.4676513671875,293.5862121582031,292.7547912597656,284.1775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568150319159,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,6.209127902984619,-0.0,-7.614958974500041e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.915481496136636e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413024902344,0.0,0.0,0.00010441573977,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,7.712168735451996e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,0.0001044148302753,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342834472656,0.0,0.0,0.0004952908493578,285.2398376464844,294.1499938964844,292.5536499023437,285.4638977050781,293.5815734863281,292.7313232421875,284.1849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566111886873,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015841200947,60.0,6.18546199798584,-0.0,-7.611841823518263e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,9.91125634755008e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.0,0.0001043712400132,299.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,7.70888218539767e-05,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23712158203125,0.0,0.0,0.0001043703377945,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,0.000495079846587,285.23712158203125,294.1499938964844,292.5060119628906,285.456298828125,293.5716857910156,292.6828308105469,284.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,6.136508941650391,-0.0,-7.605343910199738e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.907027560984716e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0001043267111526,299.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.705591997364536e-05,298.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0001043258089339,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0004948687274008,285.234375,294.1499938964844,292.4585266113281,285.44891357421875,293.5614624023437,292.634765625,284.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556962806731,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,6.088007926940918,-0.0,-7.598843865253002e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.89856052910909e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001042375370161,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.699005072936416e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001042366493493,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.000494445906952,285.2287902832031,294.1499938964844,292.3641357421875,285.4347839355469,293.5399475097656,292.53961181640625,284.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.992327690124512,-0.0,-7.585836669932179e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.89856052910909e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334899902344,0.0,0.0,0.0001042375370161,299.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,7.699005072936416e-05,298.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,0.0001042366493493,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.000494445906952,285.2287902832031,294.1499938964844,292.3641357421875,285.4347839355469,293.5399475097656,292.53961181640625,284.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548047721385,1.2272594496209877e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.992327690124512,-0.0,-7.585836669932179e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.890083310892804e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001041482537402,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.692409417359158e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001041473733494,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0004940225044265,285.2231140136719,294.1499938964844,292.2704467773437,285.4212341308594,293.5171203613281,292.44561767578125,284.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.898393630981445,-0.0,-7.57282521135494e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.890083310892804e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001041482537402,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,7.692409417359158e-05,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,0.0001041473733494,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,0.0004940225044265,285.2231140136719,294.1499938964844,292.2704467773437,285.4212341308594,293.5171203613281,292.44561767578125,284.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538997594267,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.010844400152564,60.0,5.898393630981445,-0.0,-7.57282521135494e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.881598089123143e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001040588831529,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.68580794101581e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001040580173139,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.000493598752655,285.2173767089844,294.1499938964844,292.1774597167969,285.40802001953125,293.49298095703125,292.35260009765625,284.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.806155681610107,-0.0,-7.559813042234964e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.881598089123143e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001040588831529,299.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.68580794101581e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001040580173139,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,0.000493598752655,285.2173767089844,294.1499938964844,292.1774597167969,285.40802001953125,293.49298095703125,292.35260009765625,284.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529818246141,-0.0306409858167171,0.0,0.0,0.0,-0.0107918875291943,60.0,5.806155681610107,-0.0,-7.559813042234964e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.873107046587391e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001039694543578,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.679202099097893e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001039686030708,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004931747098453,285.2115478515625,294.1499938964844,292.085205078125,285.3948669433594,293.46759033203125,292.2604064941406,284.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.715564250946045,-0.0,-7.546803004743198e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.873107046587391e-05,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,0.0001039694543578,299.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.679202099097893e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.218994140625,0.0,0.0,0.0001039686030708,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,0.0004931747098453,285.2115478515625,294.1499938964844,292.085205078125,285.3948669433594,293.46759033203125,292.2604064941406,284.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.0010520755313336,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.715564250946045,-0.0,-7.546803004743198e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168273925781,0.0,0.0,9.868860070127994e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001039247217704,299.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.675898086745292e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001039238777593,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004929626011289,285.2086181640625,294.1499938964844,292.0393371582031,285.38824462890625,293.4544372558594,292.214599609375,284.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516222100704,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.670868873596191,-0.0,-7.540300828168256e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,9.864612366072834e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.000103879989183,299.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,7.672594074392691e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,0.0001038791524479,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004927504924125,285.2056884765625,294.1499938964844,291.9936218261719,285.3815612792969,293.44097900390625,292.16900634765625,284.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511807631701,1.1848811709569418e-08,0.0010511688888072,-0.0300861410796642,0.0,0.0,0.0,-0.0106867784634232,60.0,5.6265716552734375,-0.0,-7.533800783221525e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
