time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166620,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.856117685558274e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001037905240082,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.665985322091728e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.000103789694549,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004923262749798,285.19976806640625,294.1499938964844,291.9027709960937,285.3678283691406,293.4131774902344,292.0783996582031,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.539125919342041,-0.0,-7.520808509298149e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,9.856117685558274e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,0.0001037905240082,299.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,7.665985322091728e-05,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.000103789694549,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0004923262749798,285.19976806640625,294.1499938964844,291.9027709960937,285.3678283691406,293.4131774902344,292.0783996582031,284.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.539125919342041,-0.0,-7.520808509298149e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.847623732639477e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001037010661093,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.659377297386527e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.000103700251202,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0004919020575471,285.1938171386719,294.1499938964844,291.8126220703125,285.3534545898437,293.3842468261719,291.9884948730469,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.453174591064453,-0.0,-7.507829735686755e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.847623732639477e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0001037010661093,299.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,7.659377297386527e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.000103700251202,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,0.0004919020575471,285.1938171386719,294.1499938964844,291.8126220703125,285.3534545898437,293.3842468261719,291.9884948730469,284.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049367361702,1.1636758223687592e-08,0.0010493557201698,-0.0295311901718378,0.0,0.0,0.0,-0.0105816544964909,60.0,5.453174591064453,-0.0,-7.507829735686755e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.839133417699486e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001036116518662,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.652772183064371e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001036108442349,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.000491478072945,285.1878356933594,294.1499938964844,291.7231750488281,285.33819580078125,293.35418701171875,291.8993530273437,284.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.368671894073486,-0.0,-7.49486801510102e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.839133417699486e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001036116518662,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,7.652772183064371e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018127441406,0.0,0.0,0.0001036108442349,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.000491478072945,285.1878356933594,294.1499938964844,291.7231750488281,285.33819580078125,293.35418701171875,291.8993530273437,284.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.368671894073486,-0.0,-7.49486801510102e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.832005889620632e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001035365858115,299.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.647227175766602e-05,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0001035357927321,298.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0004911221330985,285.18280029296875,294.1499938964844,291.6485900878906,285.32452392578125,293.3281555175781,291.82501220703125,284.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.298765659332275,-0.0,-7.483996000701154e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.830648923525588e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001035222958307,299.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,7.646171434316784e-05,298.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001035215027513,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0004910543793812,285.18182373046875,294.1499938964844,291.6344299316406,285.3218078613281,293.3230895996094,291.8109130859375,284.42144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766236618161,60.0,5.28555965423584,-0.0,-7.481926900254622e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951599121094,0.0,0.0,9.826409223023802e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001034776432788,299.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,7.642873242730275e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952209472656,0.0,0.0,0.0001034768574754,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0004908426199108,285.1788330078125,294.1499938964844,291.59033203125,285.3131408691406,293.3071594238281,291.7669677734375,284.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197802592027e-08,0.0010470916749909,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.244521617889404,-0.0,-7.475464514072885e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,9.822172432905064e-05,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0001034330125548,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1945495605469,0.0,0.0,7.63957723393105e-05,298.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0001034322340274,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889343261719,0.0,0.0,0.0004906310350634,285.1758117675781,294.1499938964844,291.5464172363281,285.3040771484375,293.2909545898437,291.7231750488281,284.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286997985094785,0.0,0.0,0.0,-0.0104241743683815,60.0,5.203819751739502,-0.0,-7.46900781223303e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.813704673433676e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001033438384183,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.632989581907168e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001033430671668,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004902081564068,285.1697998046875,294.1499938964844,291.4590759277344,285.2847900390625,293.2578125,291.6361999511719,284.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,5.123384952545166,-0.0,-7.456115724835399e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885070800781,0.0,0.0,9.813704673433676e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.0,0.0,0.0001033438384183,299.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,7.632989581907168e-05,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0001033430671668,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,0.0004902081564068,285.1697998046875,294.1499938964844,291.4590759277344,285.2847900390625,293.2578125,291.6361999511719,284.4554443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457470780238,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717856109142,60.0,5.123384952545166,-0.0,-7.456115724835399e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.805248555494472e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0001032547806971,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.626411388628185e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001032540167216,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0004897858598269,285.1637878417969,294.1499938964844,291.3724670410156,285.2637023925781,293.22369384765625,291.5498962402344,284.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,5.044235229492188,-0.0,-7.443251348604464e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.805248555494472e-05,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18603515625,0.0,0.0,0.0001032547806971,299.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,7.626411388628185e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841125488281,0.0,0.0,0.0001032540167216,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0004897858598269,285.1637878417969,294.1499938964844,291.3724670410156,285.2637023925781,293.22369384765625,291.5498962402344,284.4711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448334505781,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,5.044235229492188,-0.0,-7.443251348604464e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.796805534278974e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001031658612191,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,7.6198426540941e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0001031651117955,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004893642035312,285.1578063964844,294.1499938964844,291.2865600585937,285.2406616210937,293.1885986328125,291.4643249511719,284.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.966315269470215,-0.0,-7.430418946796635e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.796805534278974e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001031658612191,299.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,7.6198426540941e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0001031651117955,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756896972656,0.0,0.0,0.0004893642035312,285.1578063964844,294.1499938964844,291.2865600585937,285.2406616210937,293.1885986328125,291.4643249511719,284.4860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439434554427,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.966315269470215,-0.0,-7.430418946796635e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.788377064978704e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001030770945362,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.613286288687959e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001030763596645,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004889432457275,285.1518249511719,294.1499938964844,291.20135498046875,285.21539306640625,293.15264892578125,291.3794860839844,284.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.889594554901123,-0.0,-7.41761994049739e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.788377064978704e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770324707031,0.0,0.0,0.0001030770945362,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,7.613286288687959e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001030763596645,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0004889432457275,285.1518249511719,294.1499938964844,291.20135498046875,285.21539306640625,293.15264892578125,291.3794860839844,284.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.001043033087626,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.889594554901123,-0.0,-7.41761994049739e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728515625,0.0,0.0,9.784169378690422e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0001030327766784,299.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,7.610012835357338e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0001030320418067,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,0.0004887331160716,285.1488342285156,294.1499938964844,291.1590270996094,285.20184326171875,293.1343078613281,291.3373413085937,284.50701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425949003547,1.0844817488475655e-08,0.0010425840737298,-0.0274584256112575,0.0,0.0,0.0,-0.0101890573278069,60.0,4.851691722869873,-0.0,-7.411234292931115e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,9.779965330380946e-05,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001029885097523,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,7.606742292409763e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.170654296875,0.0,0.0,0.0001029877748806,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,0.0004885231610387,285.1458435058594,294.1499938964844,291.11688232421875,285.1877136230469,293.1157531738281,291.2953796386719,284.5136413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792357230116068e-08,0.0010421355254948,-0.0273211076855659,0.0,0.0,0.0,-0.0101630501449108,60.0,4.814069747924805,-0.0,-7.404857882420401e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.771571785677224e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001029000995913,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.600212120451033e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001028993792715,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004881039494648,285.1399230957031,294.1499938964844,291.0330810546875,285.15740966796875,293.0780334472656,291.2119445800781,284.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.7396240234375,-0.0,-7.392132772565675e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.771571785677224e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001029000995913,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,7.600212120451033e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661682128906,0.0,0.0,0.0001028993792715,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,0.0004881039494648,285.1399230957031,294.1499938964844,291.0330810546875,285.15740966796875,293.0780334472656,291.2119445800781,284.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412398260086,-0.0270469114184379,0.0,0.0,0.0,-0.0101111205294728,60.0,4.7396240234375,-0.0,-7.392132772565675e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.7631971584633e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001028119077091,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.593697228003293e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001028111946652,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004876857274211,285.1340026855469,294.1499938964844,290.95001220703125,285.1242980957031,293.03955078125,291.1291809082031,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.666252613067627,-0.0,-7.379449584732356e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.7631971584633e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0001028119077091,299.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.593697228003293e-05,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001028111946652,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004876857274211,285.1340026855469,294.1499938964844,290.95001220703125,285.1242980957031,293.03955078125,291.1291809082031,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403568157926,1.0583102394434718e-08,0.0010403462219983,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.666252613067627,-0.0,-7.379449584732356e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.754843631526457e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001027239268296,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.587198342662305e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001027232283377,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004872685240115,285.1281433105469,294.1499938964844,290.87530517578125,285.0921325683594,293.0003356933594,291.04840087890625,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.596075057983398,-0.0,-7.366808318920448e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.754843631526457e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,0.0001027239268296,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.587198342662305e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,0.0001027232283377,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,0.0004872685240115,285.1281433105469,294.1499938964844,290.87530517578125,285.0921325683594,293.0003356933594,291.04840087890625,284.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.596075057983398,-0.0,-7.366808318920448e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,9.747177682584152e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.0001026431928039,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,7.58123496780172e-05,298.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0001026425015879,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,0.0004868856922257,285.1227722167969,294.1499938964844,290.8201599121094,285.0666198730469,292.9638366699219,290.9792175292969,284.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.539376258850098,-0.0,-7.355217945814729e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.746511932462454e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001026361787808,299.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,7.58071691961959e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527099609375,0.0,0.0,0.0001026354948407,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490783691406,0.0,0.0,0.0004868524265475,285.122314453125,294.1499938964844,290.8159484863281,285.0645751953125,292.9606628417969,290.9735107421875,284.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385658824816,-0.0262283254414796,0.0,0.0,0.0,-0.0099560972303152,60.0,4.53485631942749,-0.0,-7.354211817300893e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,9.742355177877472e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522521972656,0.0,0.0,0.0001025923993438,299.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,7.577483484055847e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504821777344,0.0,0.0,0.0001025917154038,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,0.0004866448289249,285.1194152832031,294.1499938964844,290.7916564941406,285.052490234375,292.94073486328125,290.939453125,284.5666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381327010691,1.0323025101399708e-08,0.0010381223401054,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.508422374725342,-0.0,-7.347930619516775e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,9.73820424405858e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0001025486853905,299.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.574254414066672e-05,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,0.0001025480014504,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,0.0004864375223405,285.11651611328125,294.1499938964844,290.77081298828125,285.0414733886719,292.9207763671875,290.9079284667969,284.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376897407695,1.0271229200498055e-08,0.0010376794962212,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.484616279602051,-0.0,-7.341662211501898e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.729920566314831e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001024614466587,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.56781009840779e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001024607772706,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004860238404944,285.1107788085937,294.1499938964844,290.73883056640625,285.0224914550781,292.8809814453125,290.8526916503906,284.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.444431304931641,-0.0,-7.329160212066199e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,9.729920566314831e-05,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,0.0001024614466587,299.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,7.56781009840779e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,0.0001024607772706,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004860238404944,285.1107788085937,294.1499938964844,290.73883056640625,285.0224914550781,292.8809814453125,290.8526916503906,284.5820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367956710979,-0.0256863627582788,0.0,0.0,0.0,-0.0098534664139151,60.0,4.444431304931641,-0.0,-7.329160212066199e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.721663809614256e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001023744844133,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.561386883025989e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001023738223011,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0004856114392168,285.1050720214844,294.1499938964844,290.71893310546875,285.0073547363281,292.84149169921875,290.8086242675781,284.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.413911819458008,-0.0,-7.316708661164739e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.721663809614256e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001023744844133,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,7.561386883025989e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001023738223011,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,0.0004856114392168,285.1050720214844,294.1499938964844,290.71893310546875,285.0073547363281,292.84149169921875,290.8086242675781,284.59161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359247680753,1.0064840516577078e-08,0.0010359147563576,-0.0254166331142187,0.0,0.0,0.0,-0.0098023898899555,60.0,4.413911819458008,-0.0,-7.316708661164739e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.713433246361092e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001022878059302,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.554984040325508e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.00010228715837,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004852004058193,285.09942626953125,294.1499938964844,290.7099914550781,284.9956970214844,292.8025207519531,290.7756652832031,284.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.392149925231934,-0.0,-7.304308269340255e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.713433246361092e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366882324219,0.0,0.0,0.0001022878059302,299.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.554984040325508e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349792480469,0.0,0.0,0.00010228715837,298.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,0.0004852004058193,285.09942626953125,294.1499938964844,290.7099914550781,284.9956970214844,292.8025207519531,290.7756652832031,284.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.392149925231934,-0.0,-7.304308269340255e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.705231059342624e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001022014257614,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.54860375309363e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001022007854771,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004847907694056,285.0938415527344,294.1499938964844,290.7109069824219,284.9871826171875,292.7642517089844,290.7532958984375,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859808969281404e-09,0.0010341615416109,-0.0248798578977584,0.0,0.0,0.0,-0.0097007472068071,60.0,4.378242015838623,-0.0,-7.29196116822095e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.705231059342624e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322631835937,0.0,0.0,0.0001022014257614,299.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.54860375309363e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001022007854771,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004847907694056,285.0938415527344,294.1499938964844,290.7109069824219,284.9871826171875,292.7642517089844,290.7532958984375,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859808969281404e-09,0.0010341615416109,-0.0248798578977584,0.0,0.0,0.0,-0.0097007472068071,60.0,4.378242015838623,-0.0,-7.29196116822095e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,9.70114124356769e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001021583520923,299.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.545421976828948e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,0.0001021577118081,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,0.0004845865187235,285.091064453125,294.1499938964844,290.7147521972656,284.9840087890625,292.7453918457031,290.74578857421875,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754478290677,60.0,4.3739423751831055,-0.0,-7.285808578672005e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
