time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168960,298.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,9.697058703750372e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001021153584588,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.542245293734595e-05,298.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,0.0001021147181745,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004843826172873,285.0882873535156,294.1499938964844,290.7206420898437,284.9814758300781,292.7267761230469,290.7406616210937,284.6180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332895908504,-0.0246128849685192,0.0,0.0,0.0,-0.009650195017457,60.0,4.371341705322266,-0.0,-7.279668778892302e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220703125,0.0,0.0,9.689294529380275e-05,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001020335912471,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,7.536205521319062e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0001020329582388,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,0.0004839948378503,285.08306884765625,294.1499938964844,290.7370910644531,284.97833251953125,292.69195556640625,290.7370910644531,284.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324709583073,9.660967137392618e-09,0.0010324612958356,-0.0243592653423547,0.0,0.0,0.0,-0.0096021723002195,60.0,4.370562076568604,-0.0,-7.268000956628384e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.68891617958434e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001020296040223,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,7.535911572631449e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.000102028971014,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0004839759494643,285.08282470703125,294.1499938964844,290.7380676269531,284.97821044921875,292.6903076171875,290.7371520996094,284.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324305621907,9.656244692735072e-09,0.0010324208997189,-0.0243469011038541,0.0,0.0,0.0,-0.0095998318865895,60.0,4.3706817626953125,-0.0,-7.267432522439776e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.680804214440286e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.000101944177004,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.529601134592667e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001019435585476,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004835708241444,285.077392578125,294.1499938964844,290.7620849609375,284.9770202636719,292.6549072265625,290.74200439453125,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.3755292892456055,-0.0,-7.255253109406112e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,9.680804214440286e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11920166015625,0.0,0.0,0.000101944177004,299.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.529601134592667e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176147460937,0.0,0.0,0.0001019435585476,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11431884765625,0.0,0.0,0.0004835708241444,285.077392578125,294.1499938964844,290.7620849609375,284.9770202636719,292.6549072265625,290.74200439453125,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.3755292892456055,-0.0,-7.255253109406112e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.672724991105496e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001018590846797,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.523316162405536e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001018584734993,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004831673286389,285.0720520019531,294.1499938964844,290.7916259765625,284.9774780273437,292.6206970214844,290.7543334960937,284.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.385055065155029,-0.0,-7.243132671419519e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.672724991105496e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,0.0001018590846797,299.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,7.523316162405536e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11334228515625,0.0,0.0,0.0001018584734993,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004831673286389,285.0720520019531,294.1499938964844,290.7916259765625,284.9774780273437,292.6206970214844,290.7543334960937,284.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.0238180048763752,0.0,0.0,0.0,-0.0094996886327862,60.0,4.385055065155029,-0.0,-7.243132671419519e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.664678509579971e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001017743416014,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.517056656070054e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001017737376969,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.000482765462948,285.0667419433594,294.1499938964844,290.8255920410156,284.97930908203125,292.5877685546875,290.77313232421875,284.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.398418426513672,-0.0,-7.23107120847999e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.664678509579971e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001017743416014,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.517056656070054e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0001017737376969,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058959960937,0.0,0.0,0.000482765462948,285.0667419433594,294.1499938964844,290.8255920410156,284.97930908203125,292.5877685546875,290.77313232421875,284.6484680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298445122316,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.398418426513672,-0.0,-7.23107120847999e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10693359375,0.0,0.0,9.660668001743034e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,0.0001017321119434,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,7.513936725445092e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001017315153148,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,0.0004825651703868,285.06414794921875,294.1499938964844,290.8438720703125,284.9805908203125,292.5718078613281,290.7847595214844,284.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303819936690161e-09,0.0010294073726981,-0.0234241615980863,0.0,0.0,0.0,-0.0094251194968819,60.0,4.40634822845459,-0.0,-7.225064280191873e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,9.656666225055233e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,0.0001016899623209,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.510823343181983e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048889160156,0.0,0.0,0.0001016893656924,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004823652852792,285.0615234375,294.1499938964844,290.8628845214844,284.9820556640625,292.55621337890625,290.797607421875,284.65533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.253888322291461e-09,0.001028980477713,-0.0232934225350618,0.0,0.0,0.0,-0.0094003658741712,60.0,4.414896011352539,-0.0,-7.219071562758472e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.649059211369604e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0001016098467516,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.504905806854367e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0001016092573991,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0004819853638764,285.0566101074219,294.1499938964844,290.9005432128906,284.9852905273437,292.5273132324219,290.8248596191406,284.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281780268996,9.158982017254402e-09,0.0010281689465045,-0.0230449214577674,0.0,0.0,0.0,-0.0093533173203468,60.0,4.4325690269470215,-0.0,-7.20768795758886e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.64868813753128e-05,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001016059395624,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,7.504617678932846e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,0.0001016053574858,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,0.0004819668538402,285.0563659667969,294.1499938964844,290.90240478515625,284.9854431152344,292.52593994140625,290.8263244628906,284.6619567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281385621055,9.154358160401443e-09,0.0010281293652951,-0.0230328142642974,0.0,0.0,0.0,-0.0093510244041681,60.0,4.433484077453613,-0.0,-7.207133734254968e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.640745702199638e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001015222951536,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.49843820813112e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000101521713077,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004815701686311,285.0513000488281,294.1499938964844,290.943115234375,284.9891052246094,292.4970397949219,290.8583984375,284.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.055266758650761e-09,0.0010272820945829,-0.0227733496576547,0.0,0.0,0.0,-0.0093019008636474,60.0,4.453488349914551,-0.0,-7.195257722969475e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.640745702199638e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0001015222951536,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,7.49843820813112e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,0.000101521713077,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0004815701686311,285.0513000488281,294.1499938964844,290.943115234375,284.9891052246094,292.4970397949219,290.8583984375,284.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.055266758650761e-09,0.0010272820945829,-0.0227733496576547,0.0,0.0,0.0,-0.0093019008636474,60.0,4.453488349914551,-0.0,-7.195257722969475e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.632838919060303e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001014390218188,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.49228784115985e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001014384542941,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004811752878595,285.0462646484375,294.1499938964844,290.9838562011719,284.9927062988281,292.469482421875,290.892822265625,284.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264475131407,8.956629216072542e-09,0.0010264386655762,-0.0225150696933269,0.0,0.0,0.0,-0.0092530027031898,60.0,4.474118232727051,-0.0,-7.183446371072932e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.632838919060303e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001014390218188,299.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.49228784115985e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001014384542941,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,0.0004811752878595,285.0462646484375,294.1499938964844,290.9838562011719,284.9927062988281,292.469482421875,290.892822265625,284.67449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264475131407,8.956629216072542e-09,0.0010264386655762,-0.0225150696933269,0.0,0.0,0.0,-0.0092530027031898,60.0,4.474118232727051,-0.0,-7.183446371072932e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.624968515709044e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001013561413856,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.486165850423276e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001013555811368,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004807822406291,285.04132080078125,294.1499938964844,291.0235900878906,284.99591064453125,292.44317626953125,290.9285888671875,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.858449085380471e-09,0.0010255990782752,-0.0222579836845397,0.0,0.0,0.0,-0.0092043308541178,60.0,4.494572639465332,-0.0,-7.17169896802261e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.624968515709044e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001013561413856,299.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.486165850423276e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,0.0001013555811368,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,0.0004807822406291,285.04132080078125,294.1499938964844,291.0235900878906,284.99591064453125,292.44317626953125,290.9285888671875,284.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256079258397,8.858449085380471e-09,0.0010255990782752,-0.0222579836845397,0.0,0.0,0.0,-0.0092043308541178,60.0,4.494572639465332,-0.0,-7.17169896802261e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,9.621046046959236e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,0.0001013148284982,299.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,7.483114313799888e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863647460937,0.0,0.0,0.0001013142755255,298.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834045410156,0.0,0.0,0.0004805863136425,285.03887939453125,294.1499938964844,291.042724609375,284.99725341796875,292.43048095703125,290.9466857910156,284.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809514895347093e-09,0.0010251806816086,-0.0221298448741436,0.0,0.0,0.0,-0.0091800717636942,60.0,4.504564762115479,-0.0,-7.165847648593626e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843200683594,0.0,0.0,9.617134492145853e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0001012736320262,299.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,7.480071508325636e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0843505859375,0.0,0.0,0.0001012730790534,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814208984375,0.0,0.0,0.0004803909687325,285.03643798828125,294.1499938964844,291.0611877441406,284.9983825683594,292.4180908203125,290.9647521972656,284.68621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247634490951,-0.022002063691616,0.0,0.0,0.0,-0.0091558806598186,60.0,4.514198303222656,-0.0,-7.160014803275774e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.6093412139453e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001011915592243,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.474009180441499e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001011910135275,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.000480001734104,285.0316467285156,294.1499938964844,291.0955810546875,284.9998779296875,292.3941650390625,291.0000915527344,284.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.663499251326812e-09,0.001023932127282,-0.02174748852849,0.0,0.0,0.0,-0.0091076856479048,60.0,4.531882762908936,-0.0,-7.148402403345244e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,9.6093412139453e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,0.0001011915592243,299.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814819335937,0.0,0.0,7.474009180441499e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001011910135275,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,0.000480001734104,285.0316467285156,294.1499938964844,291.0955810546875,284.9998779296875,292.3941650390625,291.0000915527344,284.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239407420158,8.663499251326812e-09,0.001023932127282,-0.02174748852849,0.0,0.0,0.0,-0.0091076856479048,60.0,4.531882762908936,-0.0,-7.148402403345244e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.601584315532818e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001011098720482,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.467974501196295e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001011093336273,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004796143330167,285.02691650390625,294.1499938964844,291.12567138671875,285.00006103515625,292.3712463378906,291.03375244140625,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566734877035742e-09,0.0010231046471744,-0.0214940942823886,0.0,0.0,0.0,-0.0090597150847315,60.0,4.54713249206543,-0.0,-7.136852531175465e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.076416015625,0.0,0.0,9.601584315532818e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,0.0001011098720482,299.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.467974501196295e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0764465332031,0.0,0.0,0.0001011093336273,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004796143330167,285.02691650390625,294.1499938964844,291.12567138671875,285.00006103515625,292.3712463378906,291.03375244140625,284.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231132619082,8.566734877035742e-09,0.0010231046471744,-0.0214940942823886,0.0,0.0,0.0,-0.0090597150847315,60.0,4.54713249206543,-0.0,-7.136852531175465e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.593867434887215e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001010285923257,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.461971108568832e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0001010280611808,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004792288818862,285.0222473144531,294.1499938964844,291.1503601074219,284.9986267089844,292.3492431640625,291.0647277832031,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470462553589186e-09,0.0010222814744338,-0.0212419871240854,0.0,0.0,0.0,-0.0090119885280728,60.0,4.55915117263794,-0.0,-7.125370871108316e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.072509765625,0.0,0.0,9.593867434887215e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0001010285923257,299.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736083984375,0.0,0.0,7.461971108568832e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,0.0001010280611808,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696716308594,0.0,0.0,0.0004792288818862,285.0222473144531,294.1499938964844,291.1503601074219,284.9986267089844,292.3492431640625,291.0647277832031,284.7025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222899727523,8.470462553589186e-09,0.0010222814744338,-0.0212419871240854,0.0,0.0,0.0,-0.0090119885280728,60.0,4.55915117263794,-0.0,-7.125370871108316e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.586189116816968e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001009477346087,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,7.455998274963349e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001009472107398,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0004788454098161,285.0176696777344,294.1499938964844,291.1685791015625,284.9953308105469,292.3279724121094,291.09210205078125,284.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.56716251373291,-0.0,-7.113957423143803e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.586189116816968e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,0.0001009477346087,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,7.455998274963349e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001009472107398,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,0.0004788454098161,285.0176696777344,294.1499938964844,291.1685791015625,284.9953308105469,292.3279724121094,291.09210205078125,284.7076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214708745479,8.374683169165564e-09,0.0010214624926447,-0.0209911670535802,0.0,0.0,0.0,-0.0089645069092512,60.0,4.56716251373291,-0.0,-7.113957423143803e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.582366328686476e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,0.0001009074694593,299.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.453024591086432e-05,298.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0001009069455903,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0004786544886883,285.0154113769531,294.1499938964844,291.1749267578125,284.99285888671875,292.317626953125,291.1040344238281,284.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210629552602,8.326993317098186e-09,0.0010210546897724,-0.0208662766963243,0.0,0.0,0.0,-0.0089408652856946,60.0,4.569315910339356,-0.0,-7.108277344514137e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,9.57855227170512e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,0.0001008673134492,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,7.45005818316713e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,0.0001008667895803,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,0.0004784640332218,285.0131530761719,294.1499938964844,291.1792297363281,284.9898376464844,292.3074035644531,291.1145935058594,284.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206562001258,8.279424257295886e-09,0.0010206479346379,-0.0207417048513889,0.0,0.0,0.0,-0.0089172832667827,60.0,4.570153713226318,-0.0,-7.102615029452863e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.570953261572868e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001007872779155,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.444146467605606e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001007867685984,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.000478084461065,285.0086975097656,294.1499938964844,291.1811828613281,284.9818725585937,292.2872009277344,291.1319274902344,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.568035125732422,-0.0,-7.09133587406541e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06103515625,0.0,0.0,9.570953261572868e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,0.0001007872779155,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.0,0.0,7.444146467605606e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0001007867685984,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.000478084461065,285.0086975097656,294.1499938964844,291.1811828613281,284.9818725585937,292.2872009277344,291.1319274902344,284.717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198454838246,8.184628086382872e-09,0.001019837334752,-0.0204934496432542,0.0,0.0,0.0,-0.0088702887296676,60.0,4.568035125732422,-0.0,-7.09133587406541e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.563396451994775e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0001007076934911,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.438268221449107e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.00010070719145,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004777070716954,285.0043334960937,294.1499938964844,291.17340087890625,284.97119140625,292.2672424316406,291.14263916015625,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.559489727020264,-0.0,-7.080130615122472e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.563396451994775e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,0.0001007076934911,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,7.438268221449107e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0573425292969,0.0,0.0,0.00010070719145,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004777070716954,285.0043334960937,294.1499938964844,291.17340087890625,284.97119140625,292.2672424316406,291.14263916015625,284.7223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190394241362,8.090369263413777e-09,0.0010190312750637,-0.0202465988695621,0.0,0.0,0.0,-0.0088235605508089,60.0,4.559489727020264,-0.0,-7.080130615122472e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.555881115375088e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001006285529001,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.43242198950611e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.000100628050859,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.000477331719594,285.0000305175781,294.1499938964844,291.15478515625,284.9573974609375,292.2473449707031,291.1458435058594,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770884856581,60.0,4.543836116790772,-0.0,-7.068994989367638e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.555881115375088e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0001006285529001,299.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546569824219,0.0,0.0,7.43242198950611e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,0.000100628050859,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.000477331719594,285.0000305175781,294.1499938964844,291.15478515625,284.9573974609375,292.2473449707031,291.1458435058594,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.996626472106527e-09,0.0010182297555729,-0.020001096650958,0.0,0.0,0.0,-0.0087770884856581,60.0,4.543836116790772,-0.0,-7.068994989367638e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.54840797930956e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001005498488666,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.426608499372378e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0001005493541015,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004769584920722,284.9958190917969,294.1499938964844,291.1242370605469,284.9402160644531,292.2272644042969,291.1405944824219,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.520339012145996,-0.0,-7.057930417886382e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499572753906,0.0,0.0,9.54840797930956e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0001005498488666,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,7.426608499372378e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04998779296875,0.0,0.0,0.0001005493541015,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004769584920722,284.9958190917969,294.1499938964844,291.1242370605469,284.9402160644531,292.2272644042969,291.1405944824219,284.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174405761063,7.9034077060669e-09,0.0010174326598644,-0.0197569634765386,0.0,0.0,0.0,-0.0087308753281831,60.0,4.520339012145996,-0.0,-7.057930417886382e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
