time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171300,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,9.544690692564473e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,0.0001005106969387,299.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491943359375,0.0,0.0,7.42371630622074e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001005102094495,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.0004767728096339,284.99371337890625,294.1499938964844,291.1041259765625,284.93023681640625,292.2170715332031,291.1337280273437,284.7338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170439491048,7.857035910774357e-09,0.0010170361492782,-0.0196355152875185,0.0,0.0,0.0,-0.0087078865617513,60.0,4.504752159118652,-0.0,-7.05242939602613e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.540981409372762e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,0.0001004716323222,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473937988281,0.0,0.0,7.420831389026716e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0001004711448331,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0004765875637531,284.9916687011719,294.1499938964844,291.08062744140625,284.9192810058594,292.2067565917969,291.12451171875,284.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166482534259,7.810769808713758e-09,0.0010166404535993,-0.0195143464952707,0.0,0.0,0.0,-0.0086849508807063,60.0,4.487153053283691,-0.0,-7.046943295563325e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.533535921946168e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.000100393219327,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,7.415039726765826e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001003927463898,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004762157041113,284.9875793457031,294.1499938964844,291.0229187011719,284.89422607421875,292.1856689453125,291.0998840332031,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717902761328332e-09,0.0010158463846892,-0.0192711260169744,0.0,0.0,0.0,-0.0086389128118753,60.0,4.446470737457275,-0.0,-7.035937699129138e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,9.533535921946168e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.000100393219327,299.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,7.415039726765826e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428466796875,0.0,0.0,0.0001003927463898,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0004762157041113,284.9875793457031,294.1499938964844,291.0229187011719,284.89422607421875,292.1856689453125,291.0998840332031,284.7405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158540681004,7.717902761328332e-09,0.0010158463846892,-0.0192711260169744,0.0,0.0,0.0,-0.0086389128118753,60.0,4.446470737457275,-0.0,-7.035937699129138e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.525963832857089e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001003134748316,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,7.409149111481383e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001003130018943,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004758374998345,284.9835510253906,294.1499938964844,290.95001220703125,284.8645935058594,292.1636962890625,291.0636901855469,284.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.62345564453426e-09,0.0010150388116016,-0.0190237648785114,0.0,0.0,0.0,-0.0085920915007591,60.0,4.395059108734131,-0.0,-7.024753756468274e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.525963832857089e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001003134748316,299.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,7.409149111481383e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.039306640625,0.0,0.0,0.0001003130018943,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0004758374998345,284.9835510253906,294.1499938964844,290.95001220703125,284.8645935058594,292.1636962890625,291.0636901855469,284.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150463785976,7.62345564453426e-09,0.0010150388116016,-0.0190237648785114,0.0,0.0,0.0,-0.0085920915007591,60.0,4.395059108734131,-0.0,-7.024753756468274e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,9.515399869997054e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0001002022327156,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.400932372547686e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001002017670543,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004753098764922,284.9796142578125,294.1499938964844,290.8644714355469,284.8321533203125,292.14068603515625,291.0166320800781,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139201767742,7.491739673071152e-09,0.0010139127261936,-0.0186787880957126,0.0,0.0,0.0,-0.0085267955437302,60.0,4.333687782287598,-0.0,-7.009170843730318e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,9.515399869997054e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,0.0001002022327156,299.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,7.400932372547686e-05,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03582763671875,0.0,0.0,0.0001002017670543,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004753098764922,284.9796142578125,294.1499938964844,290.8644714355469,284.8321533203125,292.14068603515625,291.0166320800781,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139201767742,7.491739673071152e-09,0.0010139127261936,-0.0186787880957126,0.0,0.0,0.0,-0.0085267955437302,60.0,4.333687782287598,-0.0,-7.009170843730318e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.49930545175448e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.000100032732007,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.388412632280961e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001000322736217,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0004745059704873,284.9757385253906,294.1499938964844,290.7700500488281,284.7988586425781,292.11651611328125,290.9596862792969,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122045641764,7.291103720774572e-09,0.0010121972300112,-0.0181532930582761,0.0,0.0,0.0,-0.0084273321554064,60.0,4.263106822967529,-0.0,-6.985467848608097e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,9.49930545175448e-05,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0336303710937,0.0,0.0,0.000100032732007,299.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,7.388412632280961e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,0.0001000322736217,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299377441406,0.0,0.0,0.0004745059704873,284.9757385253906,294.1499938964844,290.7700500488281,284.7988586425781,292.11651611328125,290.9596862792969,284.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122045641764,7.291103720774572e-09,0.0010121972300112,-0.0181532930582761,0.0,0.0,0.0,-0.0084273321554064,60.0,4.263106822967529,-0.0,-6.985467848608097e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,9.48938904912211e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03192138671875,0.0,0.0,9.992830746341495e-05,299.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0316467285156,0.0,0.0,7.380699389614165e-05,298.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307006835937,0.0,0.0,9.992784907808527e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,0.0004740106523968,284.97381591796875,294.1499938964844,290.7197265625,284.7818298339844,292.1039733886719,290.9280700683594,284.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111478623002,7.1675021473538444e-09,0.0010111406445503,-0.0178295541554689,0.0,0.0,0.0,-0.0083660595118999,60.0,4.22488260269165,-0.0,-6.970886090584828e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02899169921875,0.0,0.0,9.478189167566596e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,9.981036419048904e-05,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,7.371987885562703e-05,298.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290222167969,0.0,0.0,9.980991308111696e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,0.0004734512476716,284.971923828125,294.1499938964844,290.6674194335937,284.7645568847656,292.091064453125,290.8942565917969,284.7574157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099535575136,7.027908921486414e-09,0.0010099465725943,-0.0174639243632555,0.0,0.0,0.0,-0.0082968547940254,60.0,4.184314727783203,-0.0,-6.954435605166509e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.452847007196397e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.954348934115842e-05,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,7.352276588790119e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.954304550774395e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0004721854056697,284.9682006835937,294.1499938964844,290.55712890625,284.72918701171875,292.0641784667969,290.8215026855469,284.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072527220472,6.7120611291215945e-09,0.0010072460863739,-0.0166366100311279,0.0,0.0,0.0,-0.0081402771174907,60.0,4.097898960113525,-0.0,-6.917285588770028e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0256652832031,0.0,0.0,9.452847007196397e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,9.954348934115842e-05,299.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.026611328125,0.0,0.0,7.352276588790119e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,9.954304550774395e-05,298.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0004721854056697,284.9682006835937,294.1499938964844,290.55712890625,284.72918701171875,292.0641784667969,290.8215026855469,284.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072527220472,6.7120611291215945e-09,0.0010072460863739,-0.0166366100311279,0.0,0.0,0.0,-0.0081402771174907,60.0,4.097898960113525,-0.0,-6.917285588770028e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.42440892686136e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.924401820171624e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,7.33015695004724e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.92435816442594e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0004707649059128,284.9645690917969,294.1499938964844,290.4398193359375,284.6926574707031,292.0357666015625,290.7427673339844,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042218491435,6.357642412524456e-09,0.0010042154463008,-0.0157082267105579,0.0,0.0,0.0,-0.0079645765945315,60.0,4.005153179168701,-0.0,-6.87571741764259e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,9.42440892686136e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.924401820171624e-05,299.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,7.33015695004724e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224304199219,0.0,0.0,9.92435816442594e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02001953125,0.0,0.0,0.0004707649059128,284.9645690917969,294.1499938964844,290.4398193359375,284.6926574707031,292.0357666015625,290.7427673339844,284.7654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042218491435,6.357642412524456e-09,0.0010042154463008,-0.0157082267105579,0.0,0.0,0.0,-0.0079645765945315,60.0,4.005153179168701,-0.0,-6.87571741764259e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.393969958182424e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.892346861306578e-05,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.306480983970687e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,9.892303933156654e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.000469244463602,284.96099853515625,294.1499938964844,290.316162109375,284.6548767089844,292.0057678222656,290.6592102050781,284.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978293859953965e-09,0.0010009716497734,-0.0147144962102174,0.0,0.0,0.0,-0.0077765169553458,60.0,3.90697979927063,-0.0,-6.83136462953371e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.393969958182424e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.892346861306578e-05,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02008056640625,0.0,0.0,7.306480983970687e-05,298.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,9.892303933156654e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.000469244463602,284.96099853515625,294.1499938964844,290.316162109375,284.6548767089844,292.0057678222656,290.6592102050781,284.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009777033701,5.978293859953965e-09,0.0010009716497734,-0.0147144962102174,0.0,0.0,0.0,-0.0077765169553458,60.0,3.90697979927063,-0.0,-6.83136462953371e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.362937998957932e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.859669080469756e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.282345177372918e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.859626879915596e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0004676944517996,284.9574890136719,294.1499938964844,290.18670654296875,284.6157531738281,291.97418212890625,290.5722961425781,284.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591570761964704e-09,0.0009976648725569,-0.0137014044448733,0.0,0.0,0.0,-0.0075848018750548,60.0,3.8047609329223633,-0.0,-6.786296324889919e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159912109375,0.0,0.0,9.362937998957932e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,9.859669080469756e-05,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01690673828125,0.0,0.0,7.282345177372918e-05,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160217285156,0.0,0.0,9.859626879915596e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,0.0004676944517996,284.9574890136719,294.1499938964844,290.18670654296875,284.6157531738281,291.97418212890625,290.5722961425781,284.7732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976704604923,5.591570761964704e-09,0.0009976648725569,-0.0137014044448733,0.0,0.0,0.0,-0.0075848018750548,60.0,3.8047609329223633,-0.0,-6.786296324889919e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.347560990136115e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,9.843475709203632e-05,299.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01531982421875,0.0,0.0,7.270384230650961e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144348144531,0.0,0.0,9.843433508649468e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121459960937,0.0,0.0,0.00046692637261,284.9557800292969,294.1499938964844,290.1200256347656,284.595703125,291.9576416015625,290.527587890625,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960321476683,5.399936942040995e-09,0.0009960266761481,-0.0131993684917688,0.0,0.0,0.0,-0.007489803712815,60.0,3.752154111862183,-0.0,-6.764018678495631e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,9.332472109235825e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.827585745370016e-05,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137634277344,0.0,0.0,7.258648111019284e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129089355469,0.0,0.0,9.827543544815852e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0004661726416088,284.9541015625,294.1499938964844,290.0521240234375,284.57525634765625,291.9407958984375,290.48248291015625,284.7770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944234043359,5.211889142486825e-09,0.0009944181656464,-0.0127067174762487,0.0,0.0,0.0,-0.0073965773917734,60.0,3.6991121768951416,-0.0,-6.742193647824024e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.30454261833802e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.798174141906202e-05,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.236924284370616e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.7981326689478e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0004647775785997,284.95074462890625,294.1499938964844,289.9130554199219,284.5332946777344,291.90582275390625,290.3907165527344,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914464317262,4.863821789768963e-09,0.0009914415422827,-0.0117948222905397,0.0,0.0,0.0,-0.0072240238077938,60.0,3.591432571411133,-0.0,-6.70189024276624e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,9.30454261833802e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.798174141906202e-05,299.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,7.236924284370616e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,9.7981326689478e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,0.0004647775785997,284.95074462890625,294.1499938964844,289.9130554199219,284.5332946777344,291.90582275390625,290.3907165527344,284.78082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914464317262,4.863821789768963e-09,0.0009914415422827,-0.0117948222905397,0.0,0.0,0.0,-0.0072240238077938,60.0,3.591432571411133,-0.0,-6.70189024276624e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.280115773435682e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.772450721357018e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,7.217924576252699e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,9.77241070359014e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004635574587155,284.9474792480469,294.1499938964844,289.7700500488281,284.4898986816406,291.8691711425781,290.29718017578125,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888428030535,4.559397304149115e-09,0.000988838262856,-0.0109972413629293,0.0,0.0,0.0,-0.0070731067098677,60.0,3.482463121414185,-0.0,-6.666738272542716e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.280115773435682e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.772450721357018e-05,299.1572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076599121094,0.0,0.0,7.217924576252699e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,9.77241070359014e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0004635574587155,284.9474792480469,294.1499938964844,289.7700500488281,284.4898986816406,291.8691711425781,290.29718017578125,284.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888428030535,4.559397304149115e-09,0.000988838262856,-0.0109972413629293,0.0,0.0,0.0,-0.0070731067098677,60.0,3.482463121414185,-0.0,-6.666738272542716e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.261060040444136e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.7523836302571e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,7.203102722996846e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.752343612490222e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004626056470442,284.9442749023437,294.1499938964844,289.623779296875,284.4449768066406,291.83062744140625,290.200927734375,284.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868114721029,4.321894842007623e-09,0.0009868070483207,-0.0103749791160225,0.0,0.0,0.0,-0.0069553647190332,60.0,3.373077154159546,-0.0,-6.639378824502273e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,9.261060040444136e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,9.7523836302571e-05,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,7.203102722996846e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,9.752343612490222e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,0.0004626056470442,284.9442749023437,294.1499938964844,289.623779296875,284.4449768066406,291.83062744140625,290.200927734375,284.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868114721029,4.321894842007623e-09,0.0009868070483207,-0.0103749791160225,0.0,0.0,0.0,-0.0069553647190332,60.0,3.373077154159546,-0.0,-6.639378824502273e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.248064452549444e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,9.738698281580582e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,7.192994235083461e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.738658991409466e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004619565443135,284.9411315917969,294.1499938964844,289.474853515625,284.39862060546875,291.79022216796875,290.10137939453125,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854258969426,4.159898203681678e-09,0.000985421705991,-0.0099505372345447,0.0,0.0,0.0,-0.0068750553764402,60.0,3.264031410217285,-0.0,-6.620749104513379e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008544921875,0.0,0.0,9.248064452549444e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,9.738698281580582e-05,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,7.192994235083461e-05,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.738658991409466e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004619565443135,284.9411315917969,294.1499938964844,289.474853515625,284.39862060546875,291.79022216796875,290.10137939453125,284.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854258969426,4.159898203681678e-09,0.000985421705991,-0.0099505372345447,0.0,0.0,0.0,-0.0068750553764402,60.0,3.264031410217285,-0.0,-6.620749104513379e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.243861131835728e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,9.734271588968112e-05,299.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,7.189724419731647e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994201660156,0.0,0.0,9.734232298796996e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,0.0004617465892806,284.9395751953125,294.1499938964844,289.39959716796875,284.3749084472656,291.76934814453125,290.0502624511719,284.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849773487076,4.1074894596704326e-09,0.0009849732741713,-0.0098132221028208,0.0,0.0,0.0,-0.0068490728735923,60.0,3.209775447845459,-0.0,-6.614727965370548e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.241728548659012e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.732025500852616e-05,299.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988098144531,0.0,0.0,7.188065501395613e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,9.73198693827726e-05,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,0.000461640098365,284.93804931640625,294.1499938964844,289.32391357421875,284.350830078125,291.7478332519531,289.9970397949219,284.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984749989584,4.080879634216217e-09,0.0009847459150478,-0.00974350143224,0.0,0.0,0.0,-0.0068358820863068,60.0,3.155883312225342,-0.0,-6.611671210521308e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.241323277819902e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.731598402140662e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,7.187749724835157e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.731559839565308e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0004616198712028,284.93505859375,294.1499938964844,289.17156982421875,284.3016357421875,291.70361328125,289.8866577148437,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847058681771,4.075752624288498e-09,0.0009847017936408,-0.0097300689667463,0.0,0.0,0.0,-0.0068333391100168,60.0,3.048842191696167,-0.0,-6.6110828811361e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,9.241323277819902e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.731598402140662e-05,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.0,0.0,7.187749724835157e-05,298.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,9.731559839565308e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930114746094,0.0,0.0,0.0004616198712028,284.93505859375,294.1499938964844,289.17156982421875,284.3016357421875,291.70361328125,289.8866577148437,284.7986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847058681771,4.075752624288498e-09,0.0009847017936408,-0.0097300689667463,0.0,0.0,0.0,-0.0068333391100168,60.0,3.048842191696167,-0.0,-6.6110828811361e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,9.24611886148341e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.736647916724904e-05,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,7.191479380708188e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.736610081745312e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.000461859483039,284.9320983886719,294.1499938964844,289.0184020996094,284.2511291503906,291.6575927734375,289.76922607421875,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852160001173,4.13542622368368e-09,0.000985211925581,-0.0098864194005727,0.0,0.0,0.0,-0.0068629211746156,60.0,2.942896604537964,-0.0,-6.617937486907979e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,9.24611886148341e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.736647916724904e-05,299.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,7.191479380708188e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,9.736610081745312e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,0.000461859483039,284.9320983886719,294.1499938964844,289.0184020996094,284.2511291503906,291.6575927734375,289.76922607421875,284.802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852160001173,4.13542622368368e-09,0.000985211925581,-0.0098864194005727,0.0,0.0,0.0,-0.0068629211746156,60.0,2.942896604537964,-0.0,-6.617937486907979e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.25437270780094e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.745339048095047e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.19789823051542e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.745301940711216e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.000462271797005,284.92919921875,294.1499938964844,288.8651123046875,284.19940185546875,291.6095275878906,289.6430053710937,284.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860948193818,4.2381889109321955e-09,0.0009860905120149,-0.0101556656882166,0.0,0.0,0.0,-0.006913864519447,60.0,2.837937831878662,-0.0,-6.629749549347252e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,9.25437270780094e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906005859375,0.0,0.0,9.745339048095047e-05,299.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,7.19789823051542e-05,298.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.745301940711216e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.000462271797005,284.92919921875,294.1499938964844,288.8651123046875,284.19940185546875,291.6095275878906,289.6430053710937,284.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860948193818,4.2381889109321955e-09,0.0009860905120149,-0.0101556656882166,0.0,0.0,0.0,-0.006913864519447,60.0,2.837937831878662,-0.0,-6.629749549347252e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.263846004614606e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.755315113579854e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.205265865195543e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.755278006196022e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004627450543921,284.9263916015625,294.1499938964844,288.7122497558594,284.1465759277344,291.5596618652344,289.5094299316406,284.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871036745607,4.356148775030988e-09,0.0009870993671938,-0.0104647269472479,0.0,0.0,0.0,-0.0069723431952297,60.0,2.7336556911468506,-0.0,-6.64332091560027e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
