time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173640,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.263846004614606e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,9.755315113579854e-05,299.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876403808594,0.0,0.0,7.205265865195543e-05,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,9.755278006196022e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,0.0004627450543921,284.9263916015625,294.1499938964844,288.7122497558594,284.1465759277344,291.5596618652344,289.5094299316406,284.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871036745607,4.356148775030988e-09,0.0009870993671938,-0.0104647269472479,0.0,0.0,0.0,-0.0069723431952297,60.0,2.7336556911468506,-0.0,-6.64332091560027e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.268345456803218e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.760052489582448e-05,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,7.208764873212203e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,9.760015382198616e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,0.0004629698232747,284.92498779296875,294.1499938964844,288.6361999511719,284.1197814941406,291.5340270996094,289.4400329589844,284.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875828400254,4.412166187961475e-09,0.0009875784162431,-0.0106114950031042,0.0,0.0,0.0,-0.0070001133717596,60.0,2.6816837787628174,-0.0,-6.6497712225555e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.27215369301848e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,9.764062269823626e-05,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98492431640625,0.0,0.0,7.211726187961176e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,9.764025162439792e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,0.0004631600750144,284.9236145019531,294.1499938964844,288.5604858398437,284.0927734375,291.50787353515625,289.36920166015625,284.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879880817607,4.459576263826648e-09,0.0009879836579784,-0.0107357092201709,0.0,0.0,0.0,-0.0070236157625913,60.0,2.629807710647583,-0.0,-6.655232454022554e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,9.277428034693004e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.769616008270532e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,7.215828372864053e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.76957962848246e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004634235810954,284.9208984375,294.1499938964844,288.4104309082031,284.0381774902344,291.4544372558594,289.22528076171875,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885497856885,4.525221974915894e-09,0.0009885452454909,-0.0109077030792832,0.0,0.0,0.0,-0.0070561603643,60.0,2.52618408203125,-0.0,-6.662798313072926e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814758300781,0.0,0.0,9.277428034693004e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,9.769616008270532e-05,299.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,7.215828372864053e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.76957962848246e-05,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004634235810954,284.9208984375,294.1499938964844,288.4104309082031,284.0381774902344,291.4544372558594,289.22528076171875,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885497856885,4.525221974915894e-09,0.0009885452454909,-0.0109077030792832,0.0,0.0,0.0,-0.0070561603643,60.0,2.52618408203125,-0.0,-6.662798313072926e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.278520155930892e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.770765609573572e-05,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,7.216677477117628e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.770729957381263e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004634781798813,284.9182434082031,294.1499938964844,288.2626953125,283.98291015625,291.3992919921875,289.07989501953125,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886656189337,4.538759146299753e-09,0.0009886610787361,-0.0109431697055697,0.0,0.0,0.0,-0.0070628719404339,60.0,2.4229769706726074,-0.0,-6.664358664920655e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.278520155930892e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,9.770765609573572e-05,299.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,7.216677477117628e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,9.770729957381263e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,0.0004634781798813,284.9182434082031,294.1499938964844,288.2626953125,283.98291015625,291.3992919921875,289.07989501953125,284.81787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886656189337,4.538759146299753e-09,0.0009886610787361,-0.0109431697055697,0.0,0.0,0.0,-0.0070628719404339,60.0,2.4229769706726074,-0.0,-6.664358664920655e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.27570799831301e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,9.7678042948246e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.214488869067281e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.767768642632292e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0004633377247955,284.9156494140625,294.1499938964844,288.1178894042969,283.9272155761719,291.3426513671875,288.9354248046875,284.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988365500234,4.5036494533690075e-09,0.0009883609600365,-0.0108511820435523,0.0,0.0,0.0,-0.0070454669184982,60.0,2.320520639419556,-0.0,-6.660311413497766e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.27570799831301e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,9.7678042948246e-05,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.214488869067281e-05,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,9.767768642632292e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0004633377247955,284.9156494140625,294.1499938964844,288.1178894042969,283.9272155761719,291.3426513671875,288.9354248046875,284.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988365500234,4.5036494533690075e-09,0.0009883609600365,-0.0108511820435523,0.0,0.0,0.0,-0.0070454669184982,60.0,2.320520639419556,-0.0,-6.660311413497766e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.269727161154152e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.761505498318002e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,7.209836621768773e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.761470573721454e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0004630390321835,284.9131164550781,294.1499938964844,287.9766845703125,283.8713073730469,291.284423828125,288.7937927246094,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877276606857,4.4290642264854804e-09,0.0009877232369035,-0.0106557663530111,0.0,0.0,0.0,-0.0070084924809634,60.0,2.2195701599121094,-0.0,-6.651717399108747e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737854003906,0.0,0.0,9.269727161154152e-05,298.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,9.761505498318002e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,7.209836621768773e-05,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,9.761470573721454e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97186279296875,0.0,0.0,0.0004630390321835,284.9131164550781,294.1499938964844,287.9766845703125,283.8713073730469,291.284423828125,288.7937927246094,284.8237609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877276606857,4.4290642264854804e-09,0.0009877232369035,-0.0106557663530111,0.0,0.0,0.0,-0.0070084924809634,60.0,2.2195701599121094,-0.0,-6.651717399108747e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,9.26601715036668e-05,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,9.757598309079184e-05,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.206950976978987e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725646972656,0.0,0.0,9.757563384482636e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0004628536989912,284.911865234375,294.1499938964844,287.9075927734375,283.84332275390625,291.2548217773437,288.72430419921875,284.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873319650068,4.3827990126033e-09,0.0009873275412246,-0.0105345509946346,0.0,0.0,0.0,-0.0069855558685958,60.0,2.1698033809661865,-0.0,-6.646389039133282e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.261941886506976e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,9.753306221682578e-05,299.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,7.203780842246488e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9713134765625,0.0,0.0,9.753272024681792e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,0.000462650146801,284.91064453125,294.1499938964844,287.8396301269531,283.8153686523437,291.22491455078125,288.65582275390625,284.8265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868975030258,4.331991210193564e-09,0.0009868931956589,-0.0104014324024319,0.0,0.0,0.0,-0.0069603687152266,60.0,2.120677709579468,-0.0,-6.640540561875241e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.25322892726399e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.744130511535332e-05,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,7.197003287728876e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,9.744097042130306e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0004622149572242,284.908203125,294.1499938964844,287.7074279785156,283.7596435546875,291.1642150878906,288.5220642089844,284.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859686251729,4.223366989464239e-09,0.0009859644342213,-0.0101168304681777,0.0,0.0,0.0,-0.0069065196439623,60.0,2.024646759033203,-0.0,-6.628044957324164e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688720703125,0.0,0.0,9.25322892726399e-05,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.744130511535332e-05,299.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696044921875,0.0,0.0,7.197003287728876e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689025878906,0.0,0.0,9.744097042130306e-05,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,0.0004622149572242,284.908203125,294.1499938964844,287.7074279785156,283.7596435546875,291.1642150878906,288.5220642089844,284.82940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859686251729,4.223366989464239e-09,0.0009859644342213,-0.0101168304681777,0.0,0.0,0.0,-0.0069065196439623,60.0,2.024646759033203,-0.0,-6.628044957324164e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.244631655747072e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,9.735077765071765e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,7.190316682681441e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.73504429566674e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0004617855884134,284.9058532714844,294.1499938964844,287.58062744140625,283.704345703125,291.1023864746094,288.3929748535156,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850519709289,4.116190055469815e-09,0.0009850478963926,-0.0098360190168023,0.0,0.0,0.0,-0.0068533872254192,60.0,1.932285189628601,-0.0,-6.615726988457028e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664611816406,0.0,0.0,9.244631655747072e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,9.735077765071765e-05,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671936035156,0.0,0.0,7.190316682681441e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.73504429566674e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0004617855884134,284.9058532714844,294.1499938964844,287.58062744140625,283.704345703125,291.1023864746094,288.3929748535156,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850519709289,4.116190055469815e-09,0.0009850478963926,-0.0098360190168023,0.0,0.0,0.0,-0.0068533872254192,60.0,1.932285189628601,-0.0,-6.615726988457028e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.238232451025397e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,9.728338045533746e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.185338472481817e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.728305303724484e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0004614659410435,284.903564453125,294.1499938964844,287.4598999023437,283.6498107910156,291.0395202636719,288.267822265625,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036391221262647e-09,0.0009843653533607,-0.0096269380301237,0.0,0.0,0.0,-0.0068138265050947,60.0,1.844180703163147,-0.0,-6.60656311879393e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.238232451025397e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,9.728338045533746e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,7.185338472481817e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9641418457031,0.0,0.0,9.728305303724484e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0004614659410435,284.903564453125,294.1499938964844,287.4598999023437,283.6498107910156,291.0395202636719,288.267822265625,284.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984369427897,4.036391221262647e-09,0.0009843653533607,-0.0096269380301237,0.0,0.0,0.0,-0.0068138265050947,60.0,1.844180703163147,-0.0,-6.60656311879393e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.231126750819384e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.72085545072332e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,7.179810927482322e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.720822708914056e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0004611110489349,284.9013366699219,294.1499938964844,287.3458557128906,283.5962219238281,290.97576904296875,288.14727783203125,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.9477963120759796e-09,0.0009836078388616,-0.0093948086723685,0.0,0.0,0.0,-0.0067699067294597,60.0,1.760753512382507,-0.0,-6.596396673330673e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.231126750819384e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.72085545072332e-05,299.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,7.179810927482322e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.720822708914056e-05,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.0004611110489349,284.9013366699219,294.1499938964844,287.3458557128906,283.5962219238281,290.97576904296875,288.14727783203125,284.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836117969825,3.9477963120759796e-09,0.0009836078388616,-0.0093948086723685,0.0,0.0,0.0,-0.0067699067294597,60.0,1.760753512382507,-0.0,-6.596396673330673e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,9.22555846045725e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615783691406,0.0,0.0,9.71499175648205e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613952636719,0.0,0.0,7.17548027751036e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,9.714959014672786e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004608329327311,284.9002380371094,294.1499938964844,287.2915344238281,283.56988525390625,290.943603515625,288.0893249511719,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830181952565,3.878389609468513e-09,0.0009830142371356,-0.0092129539698362,0.0,0.0,0.0,-0.0067354985512793,60.0,1.7206605672836304,-0.0,-6.588437884147424e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.21946848393418e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96044921875,0.0,0.0,9.708577999845148e-05,299.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602355957031,0.0,0.0,7.170742901507765e-05,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595642089844,0.0,0.0,9.708545258035885e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0004605287394952,284.8991394042969,294.1499938964844,287.2391052246094,283.5438842773437,290.911376953125,288.0325927734375,284.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823695290833,3.802478776293583e-09,0.0009823656873777,-0.0090140560641884,0.0,0.0,0.0,-0.0066978689283132,60.0,1.6813637018203735,-0.0,-6.579738709433515e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.206050890497865e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.694448090158404e-05,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,7.16030626790598e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.6944160759449e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0004598585364874,284.89703369140625,294.1499938964844,287.1402893066406,283.4930419921875,290.8464050292969,287.92578125,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244993915876e-09,0.0009809354087337,-0.0085758762434124,0.0,0.0,0.0,-0.0066149621270596,60.0,1.6073395013809204,-0.0,-6.560593845961193e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.206050890497865e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95819091796875,0.0,0.0,9.694448090158404e-05,299.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,7.16030626790598e-05,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.6944160759449e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,0.0004598585364874,284.89703369140625,294.1499938964844,287.1402893066406,283.4930419921875,290.8464050292969,287.92578125,284.8422241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809390176087,3.635244993915876e-09,0.0009809354087337,-0.0085758762434124,0.0,0.0,0.0,-0.0066149621270596,60.0,1.6073395013809204,-0.0,-6.560593845961193e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.192634024657308e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.68031890806742e-05,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,7.149870361899957e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.68028762144968e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0004591883625835,284.8949584960937,294.1499938964844,287.04998779296875,283.4439392089844,290.7810974121094,287.8259582519531,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680145422072432e-09,0.0009795053629204,-0.0081377001479268,0.0,0.0,0.0,-0.0065320585854351,60.0,1.538407325744629,-0.0,-6.541477404198305e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95513916015625,0.0,0.0,9.192634024657308e-05,298.4476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.68031890806742e-05,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,7.149870361899957e-05,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,9.68028762144968e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9533996582031,0.0,0.0,0.0004591883625835,284.8949584960937,294.1499938964844,287.04998779296875,283.4439392089844,290.7810974121094,287.8259582519531,284.8446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795088553801,3.4680145422072432e-09,0.0009795053629204,-0.0081377001479268,0.0,0.0,0.0,-0.0065320585854351,60.0,1.538407325744629,-0.0,-6.541477404198305e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.178815525956452e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,9.665766992839052e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,7.139122317312285e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.665736433817074e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0004584981652442,284.8929748535156,294.1499938964844,286.9642944335937,283.39483642578125,290.7155456542969,287.7331848144531,284.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780360851436,3.295792971869104e-09,0.0009780328255146,-0.0076864403672516,0.0,0.0,0.0,-0.0064466814510524,60.0,1.474030613899231,-0.0,-6.521818818328029e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.178815525956452e-05,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,9.665766992839052e-05,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,7.139122317312285e-05,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.665736433817074e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,0.0004584981652442,284.8929748535156,294.1499938964844,286.9642944335937,283.39483642578125,290.7155456542969,287.7331848144531,284.8468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780360851436,3.295792971869104e-09,0.0009780328255146,-0.0076864403672516,0.0,0.0,0.0,-0.0064466814510524,60.0,1.474030613899231,-0.0,-6.521818818328029e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.160093759419397e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.6460513304919e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,7.124560215743259e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.64602077146992e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.000457563000964,284.8910217285156,294.1499938964844,286.8788452148437,283.3439025878906,290.6497802734375,287.6493530273437,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760408429428,3.0624747182628202e-09,0.0009760378161445,-0.0070750871673226,0.0,0.0,0.0,-0.0063310163095593,60.0,1.411158323287964,-0.0,-6.4952345724123e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.160093759419397e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517517089844,0.0,0.0,9.6460513304919e-05,299.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,7.124560215743259e-05,298.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,9.64602077146992e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.000457563000964,284.8910217285156,294.1499938964844,286.8788452148437,283.3439025878906,290.6497802734375,287.6493530273437,284.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760408429428,3.0624747182628202e-09,0.0009760378161445,-0.0070750871673226,0.0,0.0,0.0,-0.0063310163095593,60.0,1.411158323287964,-0.0,-6.4952345724123e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9498596191406,0.0,0.0,9.149639663519338e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,9.63504207902588e-05,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505310058594,0.0,0.0,7.116428605513647e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94989013671875,0.0,0.0,9.63501224759966e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481811523437,0.0,0.0,0.0004570407909341,284.8900451660156,294.1499938964844,286.8362121582031,283.3178100585937,290.6168212890625,287.61083984375,284.8502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749272139742,2.932192266769107e-09,0.0009749243035912,-0.0067337094806134,0.0,0.0,0.0,-0.0062664323486387,60.0,1.379902720451355,-0.0,-6.480413361487082e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,9.137797314906491e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9496765136719,0.0,0.0,9.62257181527093e-05,299.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94952392578125,0.0,0.0,7.107217970769852e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,9.622541256248952e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471740722656,0.0,0.0,0.00045644925558,284.8891296386719,294.1499938964844,286.793701171875,283.2913513183594,290.5838317871094,287.5740051269531,284.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736643987707,2.7846196459790917e-09,0.000973661604803,-0.0063470257446169,0.0,0.0,0.0,-0.0061932699754834,60.0,1.3487282991409302,-0.0,-6.463645974008615e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.119058086071163e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.602837963029742e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,7.092642044881359e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.602808131603524e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0004555132472887,284.88726806640625,294.1499938964844,286.7089233398437,283.2373962402344,290.5176696777344,287.5060729980469,284.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716670610941,2.5510886736412886e-09,0.0009716644999571,-0.0057350993156433,0.0,0.0,0.0,-0.0060774981975555,60.0,1.2870280742645264,-0.0,-6.437156230276744e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94683837890625,0.0,0.0,9.119058086071163e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,9.602837963029742e-05,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474792480469,0.0,0.0,7.092642044881359e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468688964844,0.0,0.0,9.602808131603524e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451904296875,0.0,0.0,0.0004555132472887,284.88726806640625,294.1499938964844,286.7089233398437,283.2373962402344,290.5176696777344,287.5060729980469,284.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716670610941,2.5510886736412886e-09,0.0009716644999571,-0.0057350993156433,0.0,0.0,0.0,-0.0060774981975555,60.0,1.2870280742645264,-0.0,-6.437156230276744e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.10194357857108e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.58481541601941e-05,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,7.07933068042621e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,9.584785584593192e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0004546583804767,284.8854675292969,294.1499938964844,286.62457275390625,283.1822204589844,290.4513854980469,287.4432678222656,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698430076241,2.3378032842913403e-09,0.0009698406793177,-0.0051762163639068,0.0,0.0,0.0,-0.0059717632830142,60.0,1.226036548614502,-0.0,-6.413009856487406e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,9.10194357857108e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,9.58481541601941e-05,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94549560546875,0.0,0.0,7.07933068042621e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,9.584785584593192e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432373046875,0.0,0.0,0.0004546583804767,284.8854675292969,294.1499938964844,286.62457275390625,283.1822204589844,290.4513854980469,287.4432678222656,284.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698430076241,2.3378032842913403e-09,0.0009698406793177,-0.0051762163639068,0.0,0.0,0.0,-0.0059717632830142,60.0,1.226036548614502,-0.0,-6.413009856487406e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.08437796169892e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,9.56631702138111e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,7.065667887218297e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.566288645146416e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0004537809581961,284.8837280273437,294.1499938964844,286.540771484375,283.1260681152344,290.3848876953125,287.3877258300781,284.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118897057812319e-09,0.0009679687791503,-0.0046026003547012,0.0,0.0,0.0,-0.0058632418513298,60.0,1.165819764137268,-0.0,-6.388275153312861e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.08437796169892e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437255859375,0.0,0.0,9.56631702138111e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,7.065667887218297e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94293212890625,0.0,0.0,9.566288645146416e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413146972656,0.0,0.0,0.0004537809581961,284.8837280273437,294.1499938964844,286.540771484375,283.1260681152344,290.3848876953125,287.3877258300781,284.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679709328338,2.118897057812319e-09,0.0009679687791503,-0.0046026003547012,0.0,0.0,0.0,-0.0058632418513298,60.0,1.165819764137268,-0.0,-6.388275153312861e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
