time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175980,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.063686593435703e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.544528438709676e-05,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,7.049574196571484e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.54450006247498e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0004527474520727,284.8820495605469,294.1499938964844,286.4574890136719,283.06915283203125,290.3182678222656,287.34039306640625,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657659684307,1.8610539775920643e-09,0.0009657641057856,-0.0039269491098821,0.0,0.0,0.0,-0.0057354187592864,60.0,1.1060171127319336,-0.0,-6.35920116565103e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.063686593435703e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,9.544528438709676e-05,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.941650390625,0.0,0.0,7.049574196571484e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410400390625,0.0,0.0,9.54450006247498e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0004527474520727,284.8820495605469,294.1499938964844,286.4574890136719,283.06915283203125,290.3182678222656,287.34039306640625,284.8593139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657659684307,1.8610539775920643e-09,0.0009657641057856,-0.0039269491098821,0.0,0.0,0.0,-0.0057354187592864,60.0,1.1060171127319336,-0.0,-6.35920116565103e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,9.052492532646284e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.532739932183176e-05,299.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94073486328125,0.0,0.0,7.040867058094591e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94012451171875,0.0,0.0,9.53271155594848e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,0.0004521882801782,284.8812255859375,294.1499938964844,286.4161071777344,283.0404357910156,290.284912109375,287.31951904296875,284.8602600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645731770433,1.7215568970385675e-09,0.0009645714890211,-0.0035614089574664,0.0,0.0,0.0,-0.0056662647984921,60.0,1.0762388706207275,-0.0,-6.343499592276204e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.041069279192016e-05,298.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9399719238281,0.0,0.0,9.520710591459648e-05,299.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,7.031982386251912e-05,298.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391784667969,0.0,0.0,9.520682215224952e-05,298.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375915527344,0.0,0.0,0.0004516176995821,284.88043212890625,294.1499938964844,286.3748779296875,283.0116271972656,290.25152587890625,287.3020935058594,284.8611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633555309846,1.5792112062484875e-09,0.0009633539593778,-0.003188403788954,0.0,0.0,0.0,-0.0055956961587071,60.0,1.046645164489746,-0.0,-6.32749745932415e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.021017467603087e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.499595034867524e-05,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.016385643510148e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.499567386228593e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0004506160912569,284.8788146972656,294.1499938964844,286.2929382324219,282.9537353515625,290.1846923828125,287.2729187011719,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612182620912,1.3293355305421522e-09,0.000961216923315,-0.0025336209218949,0.0,0.0,0.0,-0.0054718204773962,60.0,0.988041877746582,-0.0,-6.299455890257377e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,9.021017467603087e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,9.499595034867524e-05,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9379577636719,0.0,0.0,7.016385643510148e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373779296875,0.0,0.0,9.499567386228593e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,0.0004506160912569,284.8788146972656,294.1499938964844,286.2929382324219,282.9537353515625,290.1846923828125,287.2729187011719,284.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612182620912,1.3293355305421522e-09,0.000961216923315,-0.0025336209218949,0.0,0.0,0.0,-0.0054718204773962,60.0,0.988041877746582,-0.0,-6.299455890257377e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.00905070011504e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,9.48699307627976e-05,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,7.007078238530084e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.486965427640826e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004500183858908,284.8764038085937,294.1499938964844,286.2117919921875,282.8956604003906,290.1194763183594,287.2498474121094,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000948043889366,1.168275254315176e-09,0.0009480427252128,-0.0021233682055026,0.0,0.0,0.0,-0.0053326771594583,60.0,0.9204784631729126,-0.0,-6.282748188368714e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.00905070011504e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,9.48699307627976e-05,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356689453125,0.0,0.0,7.007078238530084e-05,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.486965427640826e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335327148437,0.0,0.0,0.0004500183858908,284.8764038085937,294.1499938964844,286.2117919921875,282.8956604003906,290.1194763183594,287.2498474121094,284.8647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000948043889366,1.168275254315176e-09,0.0009480427252128,-0.0021233682055026,0.0,0.0,0.0,-0.0053326771594583,60.0,0.9204784631729126,-0.0,-6.282748188368714e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.004789899336174e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.482505993219092e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,7.003763312241063e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.48247907217592e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0004498055786825,284.8858337402344,294.1499938964844,286.1314697265625,282.8376159667969,290.0558166503906,287.2293395996094,284.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009089640225283,1.076449263059942e-09,0.0009089629165828,-0.0019210370955988,0.0,0.0,0.0,-0.005094664171338,60.0,0.835440456867218,-0.0,-6.276800945670402e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,9.004789899336174e-05,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,9.482505993219092e-05,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,7.003763312241063e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,9.48247907217592e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,0.0004498055786825,284.8858337402344,294.1499938964844,286.1314697265625,282.8376159667969,290.0558166503906,287.2293395996094,284.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009089640225283,1.076449263059942e-09,0.0009089629165828,-0.0019210370955988,0.0,0.0,0.0,-0.005094664171338,60.0,0.835440456867218,-0.0,-6.276800945670402e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.019100980367512e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.497575229033828e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,7.014893344603479e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,9.497548307990657e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0004505204269662,284.8876647949219,294.1499938964844,286.0520324707031,282.7798156738281,289.99951171875,287.2096252441406,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005111941136419,8.547624830157471e-10,0.000511193240527,-0.0017359895864501,0.0,0.0,0.0,-0.0029948949813842,60.0,0.7303861379623413,-0.0,-6.296761512203375e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,9.019100980367512e-05,298.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432983398437,0.0,0.0,9.497575229033828e-05,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9435729980469,0.0,0.0,7.014893344603479e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9424133300781,0.0,0.0,9.497548307990657e-05,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0004505204269662,284.8876647949219,294.1499938964844,286.0520324707031,282.7798156738281,289.99951171875,287.2096252441406,284.8680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005111941136419,8.547624830157471e-10,0.000511193240527,-0.0017359895864501,0.0,0.0,0.0,-0.0029948949813842,60.0,0.7303861379623413,-0.0,-6.296761512203375e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,9.002585284179077e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,9.480183507548644e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,7.002047641435638e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,9.480156586505473e-05,298.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9415283203125,0.0,0.0,0.0004496954497881,284.888671875,294.1499938964844,286.0126647949219,282.75103759765625,289.96826171875,287.1995849609375,284.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009063042816706,1.0464789035324884e-09,0.0009063032339327,-0.0018449045019224,0.0,0.0,0.0,-0.0050677256658673,60.0,0.7155959010124207,-0.0,-6.27371932182541e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,4.154338967055082e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,4.3747313611675054e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,3.231169466744177e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552917480469,0.0,0.0,4.374719355837442e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540405273437,0.0,0.0,0.0002075167722068,284.90692138671875,294.1499938964844,285.9735717773437,282.7223815917969,289.94293212890625,287.18878173828125,284.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009513727854937,1.0631823199602763e-09,0.0009513716795481,-0.0018437496619299,0.0,0.0,0.0,-0.0052811284549534,60.0,0.6412882804870605,-0.0,-1.3359623629582984e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,9.022698941407724e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,9.501363820163532e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,7.017690950306132e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,9.50133689912036e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0004507002013269,284.9090881347656,294.1499938964844,285.8961181640625,282.66558837890625,289.91766357421875,287.1640930175781,284.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002652801049407,6.528194096411252e-10,0.0002652794355526,-0.001450992655009,0.0,0.0,0.0,-0.0016673881327733,60.0,0.4273154735565185,-0.0,-6.301777233375105e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,9.022698941407724e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581604003906,0.0,0.0,9.501363820163532e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591369628906,0.0,0.0,7.017690950306132e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,9.50133689912036e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0004507002013269,284.9090881347656,294.1499938964844,285.8961181640625,282.66558837890625,289.91766357421875,287.1640930175781,284.8710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002652801049407,6.528194096411252e-10,0.0002652794355526,-0.001450992655009,0.0,0.0,0.0,-0.0016673881327733,60.0,0.4273154735565185,-0.0,-6.301777233375105e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,3.8300015148706734e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,4.033187360619195e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,2.978905467898585e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,4.0331764466827735e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001913155429065,284.9066162109375,294.1499938964844,285.8197631835937,282.60955810546875,289.8660583496094,287.1452331542969,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007239056867547,8.267404538742085e-10,0.0007239048718474,-0.0014496085932478,0.0,0.0,0.0,-0.0040293191559612,60.0,0.4700163602828979,-0.0,-1.1355016482639256e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,3.8300015148706734e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95703125,0.0,0.0,4.033187360619195e-05,299.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,2.978905467898585e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,4.0331764466827735e-05,298.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001913155429065,284.9066162109375,294.1499938964844,285.8197631835937,282.60955810546875,289.8660583496094,287.1452331542969,284.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007239056867547,8.267404538742085e-10,0.0007239048718474,-0.0014496085932478,0.0,0.0,0.0,-0.0040293191559612,60.0,0.4700163602828979,-0.0,-1.1355016482639256e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,9.02491738088429e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.503699402557686e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,7.019416079856455e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.503673936706036e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0004508110578171,284.9314270019531,294.1499938964844,285.7445678710937,282.5545349121094,289.8154296875,287.1224060058594,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001656776876188,2.4851928848157456e-10,-0.0001656779350014,-0.0008190391818061,0.0,0.0,0.0,0.0006818399997428,60.0,0.3322158753871918,-0.0,-6.304869515361133e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,9.02491738088429e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.503699402557686e-05,298.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9727783203125,0.0,0.0,7.019416079856455e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,9.503673936706036e-05,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0004508110578171,284.9314270019531,294.1499938964844,285.7445678710937,282.5545349121094,289.8154296875,287.1224060058594,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001656776876188,2.4851928848157456e-10,-0.0001656779350014,-0.0008190391818061,0.0,0.0,0.0,0.0006818399997428,60.0,0.3322158753871918,-0.0,-6.304869515361133e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,3.028657374670729e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,3.189330891473219e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,2.3556345695396885e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,3.1893225241219625e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001512869494035,284.9352111816406,294.1499938964844,285.67059326171875,282.50067138671875,289.7940368652344,287.1166381835937,284.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227185225114,4.0363870579263045e-10,0.0003227181150577,-0.0007384548080153,0.0,0.0,0.0,-0.0018177824094891,60.0,0.2415837943553924,-0.0,-7.10051528685085e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,3.028657374670729e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,3.189330891473219e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,2.3556345695396885e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,3.1893225241219625e-05,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,0.0001512869494035,284.9352111816406,294.1499938964844,285.67059326171875,282.50067138671875,289.7940368652344,287.1166381835937,284.875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003227185225114,4.0363870579263045e-10,0.0003227181150577,-0.0007384548080153,0.0,0.0,0.0,-0.0018177824094891,60.0,0.2415837943553924,-0.0,-7.10051528685085e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,2.531553764129057e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,2.6658555725589395e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,1.9689963664859533e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786071777344,0.0,0.0,2.6658482966013253e-05,298.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001264557213289,284.9383850097656,294.1499938964844,285.63409423828125,282.4742736816406,289.7879333496094,287.1172790527344,284.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002620037121232,3.296297956811856e-10,0.0002620033919811,-0.0006045990157872,0.0,0.0,0.0,-0.0014769760891795,60.0,0.193975955247879,-0.0,-4.960938770892653e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,2.005315400310792e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98162841796875,0.0,0.0,2.111699723172933e-05,298.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,1.559697739139665e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803161621094,0.0,0.0,2.111693902406841e-05,298.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,0.0001001691562123,284.9405212402344,294.1499938964844,285.5979309082031,282.4481811523437,289.7835388183594,287.118896484375,284.8764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136748225893,2.672530530212214e-10,0.0002136745461029,-0.0004889384726993,0.0,0.0,0.0,-0.0012035694671794,60.0,0.1533532291650772,-0.0,-3.112826663098644e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,1.3044547813478856e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,1.3736575056100264e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,1.0145811756956393e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,1.3736538676312192e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,6.515988934552297e-05,284.944091796875,294.1499938964844,285.526611328125,282.3972473144531,289.7787475585937,287.12225341796875,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389951066812,1.7384767236894303e-10,0.0001389949320582,-0.0003180536441504,0.0,0.0,0.0,-0.0007829195819795,60.0,0.0927931070327758,-0.0,-1.3171874702067043e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,1.3044547813478856e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,1.3736575056100264e-05,298.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,1.0145811756956393e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,1.3736538676312192e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,6.515988934552297e-05,284.944091796875,294.1499938964844,285.526611328125,282.3972473144531,289.7787475585937,287.12225341796875,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001389951066812,1.7384767236894303e-10,0.0001389949320582,-0.0003180536441504,0.0,0.0,0.0,-0.0007829195819795,60.0,0.0927931070327758,-0.0,-1.3171874702067043e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.004810635815375e-06,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.48252545640571e-06,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.00377722751e-06,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.48249999055406e-06,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,4.49806684628129e-05,284.94580078125,294.1499938964844,285.4566955566406,282.3480224609375,289.77667236328125,287.1245422363281,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.59496828727424e-05,1.2000882232410248e-10,9.594955918146296e-05,-0.0002195557462982,0.0,0.0,0.0,-0.0005404570838436,60.0,0.0548845864832401,-0.0,-6.276805186722353e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,9.004810635815375e-06,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,9.48252545640571e-06,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.00377722751e-06,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,9.48249999055406e-06,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,4.49806684628129e-05,284.94580078125,294.1499938964844,285.4566955566406,282.3480224609375,289.77667236328125,287.1245422363281,284.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-9.59496828727424e-05,1.2000882232410248e-10,9.594955918146296e-05,-0.0002195557462982,0.0,0.0,0.0,-0.0005404570838436,60.0,0.0548845864832401,-0.0,-6.276805186722353e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,6.579874479939463e-06,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,6.928944003448123e-06,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,5.117706223245477e-06,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,6.928925358806737e-06,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,3.286767241661437e-05,284.9467468261719,294.1499938964844,285.3882751464844,282.3007202148437,289.7756652832031,287.1258544921875,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.011106936261058e-05,8.769126397245586e-11,7.011098205111921e-05,-0.0001604308490641,0.0,0.0,0.0,-0.0003949155798181,60.0,0.0333410874009132,-0.0,-3.3513880559610243e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,6.579874479939463e-06,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,6.928944003448123e-06,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,5.117706223245477e-06,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,6.928925358806737e-06,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835205078125,0.0,0.0,3.286767241661437e-05,284.9467468261719,294.1499938964844,285.3882751464844,282.3007202148437,289.7756652832031,287.1258544921875,284.87994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.011106936261058e-05,8.769126397245586e-11,7.011098205111921e-05,-0.0001604308490641,0.0,0.0,0.0,-0.0003949155798181,60.0,0.0333410874009132,-0.0,-3.3513880559610243e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,4.899707619188121e-06,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,5.159642569196876e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,3.810903308476554e-06,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,5.159628472028999e-06,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.4474931706208736e-05,284.9472961425781,294.1499938964844,285.3213806152344,282.2555236816406,289.7751159667969,287.1266174316406,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.220827370067127e-05,6.529934926113867e-11,5.220820821705274e-05,-0.0001194649667013,0.0,0.0,0.0,-0.0002940742415376,60.0,0.0222260113805532,-0.0,-1.858359993667236e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,4.899707619188121e-06,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,5.159642569196876e-06,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,3.810903308476554e-06,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,5.159628472028999e-06,298.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,2.4474931706208736e-05,284.9472961425781,294.1499938964844,285.3213806152344,282.2555236816406,289.7751159667969,287.1266174316406,284.8809509277344,0.0,0.0,0.0,0.0,1.0,1.0,-5.220827370067127e-05,6.529934926113867e-11,5.220820821705274e-05,-0.0001194649667013,0.0,0.0,0.0,-0.0002940742415376,60.0,0.0222260113805532,-0.0,-1.858359993667236e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,4.126475232624216e-06,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,4.345389243098907e-06,298.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,3.2094972084451e-06,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,4.345377419667784e-06,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839782714844,0.0,0.0,2.0612495063687675e-05,284.94744873046875,294.1499938964844,285.2885437011719,282.2337646484375,289.77496337890625,287.1268310546875,284.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.396952499519102e-05,5.499469976633087e-11,4.396947042550892e-05,-0.0001006125239655,0.0,0.0,0.0,-0.0002476676600053,60.0,0.0180007237941026,-0.0,-1.3180988245320435e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857788085937,0.0,0.0,3.378288965905085e-06,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,3.5575108086050022e-06,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884338378906,0.0,0.0,2.6275715754309203e-06,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,3.5575012589106336e-06,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,1.6875168512342498e-05,284.94757080078125,294.1499938964844,285.2561340332031,282.21258544921875,289.7748718261719,287.1269836425781,284.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.599738556658849e-05,4.5023516165310085e-11,3.5997341910842806e-05,-8.2370315794833e-05,0.0,0.0,0.0,-0.0002027628652285,60.0,0.0142844608053565,-0.0,-8.83452269673235e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.06444155992358e-06,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.173962457163725e-06,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,1.605685042704863e-06,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,2.1739565454481635e-06,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,1.0312262020306662e-05,284.9476623535156,294.1499938964844,285.1925354003906,282.172119140625,289.7747497558594,287.12713623046875,284.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.199760638177395e-05,2.7513385666977364e-11,2.199757909693289e-05,-5.033564229961485e-05,0.0,0.0,0.0,-0.0001239061821252,60.0,0.0084042195230722,-0.0,-3.299093984110435e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.06444155992358e-06,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.173962457163725e-06,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,1.605685042704863e-06,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,2.1739565454481635e-06,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841003417969,0.0,0.0,1.0312262020306662e-05,284.9476623535156,294.1499938964844,285.1925354003906,282.172119140625,289.7747497558594,287.12713623046875,284.8828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.199760638177395e-05,2.7513385666977364e-11,2.199757909693289e-05,-5.033564229961485e-05,0.0,0.0,0.0,-0.0001239061821252,60.0,0.0084042195230722,-0.0,-3.299093984110435e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.355165522909374e-06,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.427058577974094e-06,298.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.0540230732658529e-06,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,1.4270547126216115e-06,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,6.7692985794565175e-06,284.9476928710937,294.1499938964844,285.1499938964844,282.1458740234375,289.7747497558594,287.1271667480469,284.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.444001100026071e-05,1.8060771628247707e-11,1.4439992810366675e-05,-3.3042051654774696e-05,0.0,0.0,0.0,-8.133641676977277e-05,60.0,0.0055372379720211,-0.0,-1.4215894086899716e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.0519310080780997e-06,298.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.107737034544698e-06,298.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,8.181727366718405e-07,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,1.1077340786869172e-06,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,5.2545869948517065e-06,284.9476928710937,294.1499938964844,285.1307067871094,282.1342468261719,289.77471923828125,287.1271667480469,284.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.1210582670173608e-05,1.4021135814890062e-11,1.121056811825838e-05,-2.565126669651363e-05,0.0,0.0,0.0,-6.314569327514619e-05,60.0,0.0043391836807131,-0.0,-8.565721916486968e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
