time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178260,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,4.983843382433406e-07,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,5.248241450317437e-07,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.8763423049203993e-07,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,5.248227239462722e-07,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,2.4895205115171848e-06,284.9476928710937,294.1499938964844,285.0706787109375,282.0992126464844,289.77471923828125,287.1271667480469,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.3105977713130414e-06,6.6421768259161684e-12,5.310590950102778e-06,-1.2151832379458938e-05,0.0,0.0,0.0,-2.991304791066796e-05,60.0,0.0021370779722929,-0.0,-1.9227297705370905e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,4.983843382433406e-07,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,5.248241450317437e-07,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.8763423049203993e-07,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,5.248227239462722e-07,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,2.4895205115171848e-06,284.9476928710937,294.1499938964844,285.0706787109375,282.0992126464844,289.77471923828125,287.1271667480469,284.8844909667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.3105977713130414e-06,6.6421768259161684e-12,5.310590950102778e-06,-1.2151832379458938e-05,0.0,0.0,0.0,-2.991304791066796e-05,60.0,0.0021370779722929,-0.0,-1.9227297705370905e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.8858463590731844e-07,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.985892481570773e-07,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.4667769221432536e-07,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.9858872235545285e-07,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.420145943295212e-07,284.9476928710937,294.1499938964844,285.0125427246094,282.0671691894531,289.77471923828125,287.1271667480469,284.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0095299078093376e-06,2.5133853331915645e-12,2.009527406698908e-06,-4.598225586960325e-06,0.0,0.0,0.0,-1.1319090845063329e-05,60.0,0.0009997884044423,-0.0,-2.7529739013605614e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.8858463590731844e-07,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.985892481570773e-07,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.4667769221432536e-07,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.9858872235545285e-07,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.420145943295212e-07,284.9476928710937,294.1499938964844,285.0125427246094,282.0671691894531,289.77471923828125,287.1271667480469,284.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.0095299078093376e-06,2.5133853331915645e-12,2.009527406698908e-06,-4.598225586960325e-06,0.0,0.0,0.0,-1.1319090845063329e-05,60.0,0.0009997884044423,-0.0,-2.7529739013605614e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,8.183716460052892e-08,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,8.617871571914294e-08,298.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,6.365145566178398e-08,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,8.617848124004014e-08,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,4.087915499439987e-07,284.9476928710937,294.1499938964844,284.98419189453125,282.05230712890625,289.77471923828125,287.1271667480469,284.8855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.720600135347922e-07,1.090742079989937e-12,8.72058876666415e-07,-1.99544660972606e-06,0.0,0.0,0.0,-4.912057192996144e-06,60.0,0.0005921979900449,-0.0,-5.184306150064592e-14,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,4.421177735025594e-08,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,4.655726471014533e-08,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.438711715375575e-08,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,4.655713681245288e-08,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,2.208458909080946e-07,284.9476928710937,294.1499938964844,284.9563293457031,282.0382995605469,289.77471923828125,287.1271667480469,284.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-4.7151723947536084e-07,5.896398820592896e-13,4.715166426194628e-07,-1.078666514331417e-06,0.0,0.0,0.0,-2.6558554964140058e-06,60.0,0.0003992477140855,-0.0,-1.5130925619432148e-14,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,6.136879004969842e-09,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,6.4624474660490705e-09,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,4.773152539883085e-09,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,6.4624297024806765e-09,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,3.06548280093466e-08,284.9476928710937,294.1499938964844,284.9021301269531,282.0127258300781,289.77471923828125,287.1271667480469,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.540330588222787e-08,8.179659613484144e-14,6.540322061709959e-08,-1.496504609121985e-07,0.0,0.0,0.0,-3.683962859213352e-07,60.0,0.0001626955345273,-0.0,-2.9153092628325823e-16,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,6.136879004969842e-09,298.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,6.4624474660490705e-09,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,4.773152539883085e-09,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,6.4624297024806765e-09,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,3.06548280093466e-08,284.9476928710937,294.1499938964844,284.9021301269531,282.0127258300781,289.77471923828125,287.1271667480469,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.540330588222787e-08,8.179659613484144e-14,6.540322061709959e-08,-1.496504609121985e-07,0.0,0.0,0.0,-3.683962859213352e-07,60.0,0.0001626955345273,-0.0,-2.9153092628325823e-16,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,8.698623418790241e-12,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.16009542523133e-12,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,6.765631024169272e-12,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.160071139102666e-12,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,4.3451211378942034e-11,284.9476928710937,294.1499938964844,284.8500061035156,281.9906921386719,289.77471923828125,287.1271667480469,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.580825716115624e-11,1.150773006439282e-16,9.58081391999599e-11,-2.1563063834495464e-10,0.0,0.0,0.0,-5.384208634495732e-10,60.0,6.430367648135871e-05,-0.0,-5.857207655376973e-22,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,8.698623418790241e-12,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.16009542523133e-12,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,6.765631024169272e-12,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.160071139102666e-12,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,4.3451211378942034e-11,284.9476928710937,294.1499938964844,284.8500061035156,281.9906921386719,289.77471923828125,287.1271667480469,284.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.580825716115624e-11,1.150773006439282e-16,9.58081391999599e-11,-2.1563063834495464e-10,0.0,0.0,0.0,-5.384208634495732e-10,60.0,6.430367648135871e-05,-0.0,-5.857207655376973e-22,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.7908931716076326e-12,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.885902024822972e-12,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.3929240790314101e-12,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.885896820652544e-12,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,8.945837993989958e-12,284.9476928710937,294.1499938964844,284.79931640625,281.9725341796875,289.77471923828125,287.1271667480469,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2956829145992508e-11,2.390766375493024e-17,2.295680659458732e-11,-4.8795304602444745e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,3.6658770113717765e-05,-0.0,-2.4827263911943638e-23,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.7908931716076326e-12,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.885902024822972e-12,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.3929240790314101e-12,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.885896820652544e-12,298.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,8.945837993989958e-12,284.9476928710937,294.1499938964844,284.79931640625,281.9725341796875,289.77471923828125,287.1271667480469,284.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2956829145992508e-11,2.390766375493024e-17,2.295680659458732e-11,-4.8795304602444745e-11,0.0,0.0,0.0,-1.3096723705530167e-10,60.0,3.6658770113717765e-05,-0.0,-2.4827263911943638e-23,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,5.11683740083563e-13,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,5.388291267165168e-13,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.979783082946886e-13,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,5.38827663043584e-13,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,2.555953495728125e-12,284.9476928710937,294.1499938964844,284.7493896484375,281.958251953125,289.77471923828125,287.1271667480469,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.246422212281445e-12,5.475621326468273e-18,7.246416574430148e-12,-1.604751401207416e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,2.256600600958336e-05,-0.0,-2.0267154052839512e-24,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,5.11683740083563e-13,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,5.388291267165168e-13,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.979783082946886e-13,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,5.38827663043584e-13,298.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,2.555953495728125e-12,284.9476928710937,294.1499938964844,284.7493896484375,281.958251953125,289.77471923828125,287.1271667480469,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.246422212281445e-12,5.475621326468273e-18,7.246416574430148e-12,-1.604751401207416e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,2.256600600958336e-05,-0.0,-2.0267154052839512e-24,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,5.11683740083563e-13,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,5.388291267165168e-13,298.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.979783082946886e-13,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,5.38827663043584e-13,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,2.555953495728125e-12,284.9476928710937,294.1499938964844,284.7247314453125,281.9524841308594,289.77471923828125,287.1271667480469,284.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.935409731784743e-12,1.5615757295611292e-19,1.9354095149443085e-12,-7.373552289580143e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.885402343759779e-05,-0.0,-2.0267154052839512e-24,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,284.70025634765625,281.9476013183594,289.77471923828125,287.1271667480469,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.121988701674949e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,1.5830964912311174e-05,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.6519470214844,281.9402160644531,289.77471923828125,287.1271667480469,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.1009165973518977e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.6519470214844,281.9402160644531,289.77471923828125,287.1271667480469,284.8893737792969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.1009165973518977e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.6044616699219,281.93585205078125,289.77471923828125,287.1271667480469,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,8.707778761163354e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.6044616699219,281.93585205078125,289.77471923828125,287.1271667480469,284.88983154296875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,8.707778761163354e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.557861328125,281.9341735839844,289.77471923828125,287.1271667480469,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.409473710140446e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.557861328125,281.9341735839844,289.77471923828125,287.1271667480469,284.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.409473710140446e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.5121154785156,281.9349365234375,289.77471923828125,287.1271667480469,284.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.561473128385842e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.5121154785156,281.9349365234375,289.77471923828125,287.1271667480469,284.8906555175781,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.561473128385842e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.48956298828125,281.9361267089844,289.77471923828125,287.1271667480469,284.8908386230469,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404019557142404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.253748324525077e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.4672546386719,281.93780517578125,289.77471923828125,287.1271667480469,284.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.982175935059786e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.42333984375,281.9425354003906,289.77471923828125,287.1271667480469,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.485225756274303e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.42333984375,281.9425354003906,289.77471923828125,287.1271667480469,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.485225756274303e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.3803405761719,281.9488220214844,289.77471923828125,287.1271667480469,284.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.07675031258259e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.3803405761719,281.9488220214844,289.77471923828125,287.1271667480469,284.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.07675031258259e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.3383178710937,281.9564208984375,289.77471923828125,287.1271667480469,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401542123934e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.72492138214875e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.3383178710937,281.9564208984375,289.77471923828125,287.1271667480469,284.8919982910156,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401542123934e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.72492138214875e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.2972717285156,281.96502685546875,289.77471923828125,287.1271667480469,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401542123934e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.412257567310007e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.2972717285156,281.96502685546875,289.77471923828125,287.1271667480469,284.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401542123934e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.412257567310007e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.2771301269531,281.9696350097656,289.77471923828125,287.1271667480469,284.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.270558747521136e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.2572326660156,281.974365234375,289.77471923828125,287.1271667480469,284.892578125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.13517227570992e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.2182006835937,281.9842224121094,289.77471923828125,287.1271667480469,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.873190962622175e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.2182006835937,281.9842224121094,289.77471923828125,287.1271667480469,284.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740401128533628e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.873190962622175e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.1802062988281,281.99432373046875,289.77471923828125,287.1271667480469,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.631151230365504e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.1802062988281,281.99432373046875,289.77471923828125,287.1271667480469,284.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.631151230365504e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.143310546875,282.0043640136719,289.77471923828125,287.1271667480469,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.4061629321513465e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
