time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180720,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.143310546875,282.0043640136719,289.77471923828125,287.1271667480469,284.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.4061629321513465e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.10748291015625,282.0141296386719,289.77471923828125,287.1271667480469,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740400301353015e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.1960328215063782e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.10748291015625,282.0141296386719,289.77471923828125,287.1271667480469,284.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740400301353015e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.1960328215063782e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,284.0899658203125,282.0188293457031,289.77471923828125,287.1271667480469,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219872541088773e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,3.0690080166095868e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.07275390625,282.0233764648437,289.77471923828125,287.1271667480469,284.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-2.0467241183125266e-12,-1.0806673195353356e-18,2.0467252025146987e-12,-4.010598710774138e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.527882760565262e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,284.0391540527344,282.0318298339844,289.77471923828125,287.1271667480469,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219866337234186e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,4.703484137280611e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,284.0391540527344,282.0318298339844,289.77471923828125,287.1271667480469,284.8938903808594,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219866337234186e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,4.703484137280611e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.0067138671875,282.0392761230469,289.77471923828125,287.1271667480469,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.700668685269193e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,284.0067138671875,282.0392761230469,289.77471923828125,287.1271667480469,284.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.700668685269193e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.9754333496094,282.0454406738281,289.77471923828125,287.1271667480469,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.083968977080076e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.9754333496094,282.0454406738281,289.77471923828125,287.1271667480469,284.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.083968977080076e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.9453430175781,282.0500793457031,289.77471923828125,287.1271667480469,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.6741613510239404e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.9453430175781,282.0500793457031,289.77471923828125,287.1271667480469,284.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.6741613510239404e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.9307556152344,282.0517578125,289.77471923828125,287.1271667480469,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.5289989480370423e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.9164733886719,282.052978515625,289.77471923828125,287.1271667480469,284.89453125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.403531652817037e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8888244628906,282.05389404296875,289.77471923828125,287.1271667480469,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.1769037630292587e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8888244628906,282.05389404296875,289.77471923828125,287.1271667480469,284.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.1769037630292587e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8624267578125,282.05255126953125,289.77471923828125,287.1271667480469,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.9984991013188846e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8624267578125,282.05255126953125,289.77471923828125,287.1271667480469,284.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.9984991013188846e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8373107910156,282.0487060546875,289.77471923828125,287.1271667480469,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990802633818973e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.850488047239196e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8373107910156,282.0487060546875,289.77471923828125,287.1271667480469,284.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990802633818973e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.850488047239196e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8135070800781,282.04217529296875,289.77471923828125,287.1271667480469,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.7226843738171738e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8135070800781,282.04217529296875,289.77471923828125,287.1271667480469,284.89501953125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.7226843738171738e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.80206298828125,282.0378112792969,289.77471923828125,287.1271667480469,284.89508056640625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.6658532331348397e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7909851074219,282.0326843261719,289.77471923828125,287.1271667480469,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.6120757209137082e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7698059082031,282.0199584960937,289.77471923828125,287.1271667480469,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.5084145843502483e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7698059082031,282.0199584960937,289.77471923828125,287.1271667480469,284.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.5084145843502483e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.75,282.0038146972656,289.77471923828125,287.1271667480469,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990802633818973e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4136480785964525e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.75,282.0038146972656,289.77471923828125,287.1271667480469,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990802633818973e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4136480785964525e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.73291015625,281.9877624511719,289.77471923828125,287.1271667480469,284.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.3259726756587042e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.73291015625,281.9877624511719,289.77471923828125,287.1271667480469,284.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.3259726756587042e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7197265625,281.9753723144531,289.77471923828125,287.1271667480469,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.2439742249625851e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7197265625,281.9753723144531,289.77471923828125,287.1271667480469,284.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.2439742249625851e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7144775390625,281.970458984375,289.77471923828125,287.1271667480469,284.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740400301353015e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.2055675142619291e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.7101135253906,281.9663391113281,289.77471923828125,287.1271667480469,284.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990800565867446e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1684315950333255e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7038269042969,281.96044921875,289.77471923828125,287.1271667480469,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.0963115073536756e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7038269042969,281.96044921875,289.77471923828125,287.1271667480469,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.0963115073536756e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.7005615234375,281.9573669433594,289.77471923828125,287.1271667480469,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990799531891674e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0289461442880563e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.7005615234375,281.9573669433594,289.77471923828125,287.1271667480469,284.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-2.102381419996635e-12,-1.6990799531891674e-18,2.102383154720111e-12,-2.3291221382115697e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.0289461442880563e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.70001220703125,281.95684814453125,289.77471923828125,287.1271667480469,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,9.656386055212351e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.70001220703125,281.95684814453125,289.77471923828125,287.1271667480469,284.8957824707031,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,9.656386055212351e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
