time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183180,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.701904296875,281.9586486816406,289.77471923828125,287.1271667480469,284.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,9.060816523742688e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.701904296875,281.9586486816406,289.77471923828125,287.1271667480469,284.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,9.060816523742688e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.70367431640625,281.9602966308594,289.77471923828125,287.1271667480469,284.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,3.319945230187416e-12,-5.781719512143521e-18,-3.3199395923361186e-12,2.9818860054764418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,8.783116527411039e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.7059326171875,281.9624328613281,289.77471923828125,287.1271667480469,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.121986840518571e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,8.514843443663267e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7118225097656,281.96795654296875,289.77471923828125,287.1271667480469,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.993259032446076e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7118225097656,281.96795654296875,289.77471923828125,287.1271667480469,284.8959655761719,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.993259032446076e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.71929931640625,281.9749755859375,289.77471923828125,287.1271667480469,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.504260679525032e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.71929931640625,281.9749755859375,289.77471923828125,287.1271667480469,284.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.504260679525032e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.72802734375,281.9831848144531,289.77471923828125,287.1271667480469,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.045388770166028e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.72802734375,281.9831848144531,289.77471923828125,287.1271667480469,284.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,7.045388770166028e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7377624511719,281.9923095703125,289.77471923828125,287.1271667480469,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.606601914427301e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7377624511719,281.9923095703125,289.77471923828125,287.1271667480469,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.606601914427301e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7428894042969,281.99713134765625,289.77471923828125,287.1271667480469,284.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.402271992556052e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7481689453125,282.0021057128906,289.77471923828125,287.1271667480469,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,6.205524982760835e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7590026855469,282.01226806640625,289.77471923828125,287.1271667480469,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.825147582072532e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7590026855469,282.01226806640625,289.77471923828125,287.1271667480469,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.825147582072532e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7699279785156,282.02252197265625,289.77471923828125,287.1271667480469,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.465263939186116e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7699279785156,282.02252197265625,289.77471923828125,287.1271667480469,284.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.465263939186116e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7806701660156,282.0326232910156,289.77471923828125,287.1271667480469,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.131614102538151e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7806701660156,282.0326232910156,289.77471923828125,287.1271667480469,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,5.131614102538151e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7909851074219,282.04229736328125,289.77471923828125,287.1271667480469,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.819482910534134e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7909851074219,282.04229736328125,289.77471923828125,287.1271667480469,284.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399474172404e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,4.819482910534134e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.7958374023437,282.046875,289.77471923828125,287.1271667480469,284.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,5.531247660416072e-13,-4.3588125214165416e-18,-5.531203750228086e-13,2.007858506195004e-12,0.0,0.0,0.0,0.0,60.0,4.681965037889313e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8005065917969,282.0512390136719,289.77471923828125,287.1271667480469,284.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,3.264288145343741e-12,-6.4001313186167394e-18,-3.2642816401307066e-12,4.66336257803901e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.540143265785446e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8089904785156,282.0592041015625,289.77471923828125,287.1271667480469,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.531247660416072e-13,-4.358813348597153e-18,-5.531203750228086e-13,2.007858506195004e-12,0.0,0.0,0.0,0.0,60.0,4.2618282236617233e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8089904785156,282.0592041015625,289.77471923828125,287.1271667480469,284.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,5.531247660416072e-13,-4.358813348597153e-18,-5.531203750228086e-13,2.007858506195004e-12,0.0,0.0,0.0,0.0,60.0,4.2618282236617233e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8161315917969,282.06591796875,289.77471923828125,287.1271667480469,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.531247660416072e-13,-4.358814175777766e-18,-5.531203750228086e-13,2.007858506195004e-12,0.0,0.0,0.0,0.0,60.0,4.004417348824063e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,-2.5584187004178153e-13,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,-2.694145633582584e-13,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,-1.989891541473443e-13,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,-2.69413831521792e-13,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,-1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8161315917969,282.06591796875,289.77471923828125,287.1271667480469,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,5.531247660416072e-13,-4.358814175777766e-18,-5.531203750228086e-13,2.007858506195004e-12,0.0,0.0,0.0,0.0,60.0,4.004417348824063e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8216552734375,282.07110595703125,289.77471923828125,287.1271667480469,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.761762741305575e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8216552734375,282.07110595703125,289.77471923828125,287.1271667480469,284.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.761762741305575e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8252258300781,282.074462890625,289.77471923828125,287.1271667480469,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.023756391939969e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8252258300781,282.074462890625,289.77471923828125,287.1271667480469,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,3.023756391939969e-07,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.82623291015625,282.07537841796875,289.77471923828125,287.1271667480469,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219874609040304e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,2.737448312473134e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8266296386719,282.0757751464844,289.77471923828125,287.1271667480469,284.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0467241183125266e-12,-1.0806674229329122e-18,2.0467252025146987e-12,-4.010598710774138e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.04307002099813e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.82550048828125,282.07470703125,289.77471923828125,287.1271667480469,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219874609040304e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,3.6660944715549695e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.82550048828125,282.07470703125,289.77471923828125,287.1271667480469,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219874609040304e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,3.6660944715549695e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.82159423828125,282.071044921875,289.77471923828125,287.1271667480469,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,3.319945230187416e-12,-5.781720339324134e-18,-3.3199395923361186e-12,2.9818860054764418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3795894271170255e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.82159423828125,282.071044921875,289.77471923828125,287.1271667480469,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,3.319945230187416e-12,-5.781720339324134e-18,-3.3199395923361186e-12,2.9818860054764418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.3795894271170255e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8146057128906,282.0644836425781,289.77471923828125,287.1271667480469,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.5678690488130087e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.18896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.8146057128906,282.0644836425781,289.77471923828125,287.1271667480469,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.7404007149433216e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,1.5678690488130087e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8042297363281,282.05474853515625,289.77471923828125,287.1271667480469,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.121987874494337e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,9.940234804162174e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
