time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185640,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.8042297363281,282.05474853515625,289.77471923828125,287.1271667480469,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.121987874494337e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,9.940234804162174e-07,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.7976989746094,282.0486145019531,289.77471923828125,287.1271667480469,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.0467241183125266e-12,-1.0806680433183716e-18,2.0467252025146987e-12,-4.010598710774138e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.509811333264224e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,2.5584187004178153e-13,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,2.694145633582584e-13,298.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.989891541473443e-13,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.69413831521792e-13,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2779767478640625e-12,284.9476928710937,294.1499938964844,283.79022216796875,282.04156494140625,289.77471923828125,287.1271667480469,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,6.644391525693908e-13,-3.1219866337234186e-18,-6.644360083830902e-13,-1.3550947473503494e-12,0.0,0.0,0.0,0.0,60.0,3.664577889139764e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.772216796875,282.0246887207031,289.77471923828125,287.1271667480469,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.252794729429297e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,0.0,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,0.0,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,0.0,298.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,0.0,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0,284.9476928710937,294.1499938964844,283.772216796875,282.0246887207031,289.77471923828125,287.1271667480469,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,6.087819593054988e-13,-3.740399887762709e-18,-6.08778218808004e-13,3.263818794223272e-13,0.0,0.0,0.0,0.0,60.0,2.252794729429297e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.759424606007087e-09,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.8527640532894907e-09,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.3684483546327895e-09,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.8527590572858799e-09,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,8.788646255197818e-09,284.9476928710937,294.1499938964844,283.75,282.0038146972656,289.77471923828125,287.1271667480469,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8749320318534053e-08,2.344727805469148e-14,1.874929544953829e-08,-4.2902907892994335e-08,0.0,0.0,0.0,-1.0561780072748661e-07,60.0,-9.828847396420317e-06,-0.0,-2.396242807456493e-17,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.759424606007087e-09,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.8527640532894907e-09,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.3684483546327895e-09,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.8527590572858799e-09,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,8.788646255197818e-09,284.9476928710937,294.1499938964844,283.75,282.0038146972656,289.77471923828125,287.1271667480469,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8749320318534053e-08,2.344727805469148e-14,1.874929544953829e-08,-4.2902907892994335e-08,0.0,0.0,0.0,-1.0561780072748661e-07,60.0,-9.828847396420317e-06,-0.0,-2.396242807456493e-17,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.8925391032098563e-08,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.9929403904939136e-08,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.471982447043274e-08,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.992935061423396e-08,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.453577831664006e-08,284.9476928710937,294.1499938964844,283.7240295410156,281.9794311523437,289.77471923828125,287.1271667480469,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0170610071090778e-07,2.522684209964321e-13,2.0170585912637762e-07,-4.615211537384312e-07,0.0,0.0,0.0,-1.1361553333699703e-06,60.0,-0.0001152376789832,-0.0,-2.772549112292481e-15,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,1.8925391032098563e-08,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,1.9929403904939136e-08,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.471982447043274e-08,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,1.992935061423396e-08,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,9.453577831664006e-08,284.9476928710937,294.1499938964844,283.7240295410156,281.9794311523437,289.77471923828125,287.1271667480469,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.0170610071090778e-07,2.522684209964321e-13,2.0170585912637762e-07,-4.615211537384312e-07,0.0,0.0,0.0,-1.1361553333699703e-06,60.0,-0.0001152376789832,-0.0,-2.772549112292481e-15,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,2.542195716159768e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,2.677062127531826e-07,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.9772735981860026e-07,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.677055022104469e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2698731097771088e-06,284.9477233886719,294.1499938964844,283.6951599121094,281.9523010253906,289.77471923828125,287.127197265625,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7087376111012418e-06,3.387961569276121e-12,2.70873420049611e-06,-6.198284609126858e-06,0.0,0.0,0.0,-1.5257566701620815e-05,60.0,-0.0017518963431939,-0.0,-5.002735422102167e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,2.542195716159768e-07,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,2.677062127531826e-07,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,1.9772735981860026e-07,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,2.677055022104469e-07,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,1.2698731097771088e-06,284.9477233886719,294.1499938964844,283.6951599121094,281.9523010253906,289.77471923828125,287.127197265625,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.7087376111012418e-06,3.387961569276121e-12,2.70873420049611e-06,-6.198284609126858e-06,0.0,0.0,0.0,-1.5257566701620815e-05,60.0,-0.0017518963431939,-0.0,-5.002735422102167e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,3.976709024300362e-07,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,4.187677689060365e-07,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.988525390625,0.0,0.0,3.0930115713090345e-07,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,4.187666320376593e-07,298.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,1.9864385194523493e-06,284.9477233886719,294.1499938964844,283.6797180175781,281.93780517578125,289.7746887207031,287.1272277832031,284.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.2373485484858975e-06,5.299838259226197e-12,4.237343091517687e-06,-9.69605662248796e-06,0.0,0.0,0.0,-2.386777487117797e-05,60.0,-0.0033388212323188,-0.0,-1.224156952021882e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,6.928302695996535e-07,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9865417480469,0.0,0.0,7.295857358258218e-07,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9885559082031,0.0,0.0,5.388707791098568e-07,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98516845703125,0.0,0.0,7.295837463061616e-07,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,3.46081355928618e-06,284.9477844238281,294.1499938964844,283.6636047363281,281.92266845703125,289.774658203125,287.12725830078125,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.382270268863067e-06,9.233390094176563e-12,7.382260719168698e-06,-1.6892461644602008e-05,0.0,0.0,0.0,-4.158222873229533e-05,60.0,-0.0057379733771085,-0.0,-3.7157221743910895e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,1.880804688880744e-06,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,1.98058341993601e-06,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,1.4628556073148502e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,1.9805781903414754e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.394962035003118e-06,284.9480285644531,294.1499938964844,283.6295471191406,281.89068603515625,289.7743835449219,287.12750244140625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0040291929035448e-05,2.5065434103299644e-11,2.00402664631838e-05,-4.585722490446642e-05,0.0,0.0,0.0,-0.0001128812582464,60.0,-0.0147359445691108,-0.0,-2.7382740172554598e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,1.880804688880744e-06,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,1.98058341993601e-06,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,1.4628556073148502e-06,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,1.9805781903414754e-06,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9843139648437,0.0,0.0,9.394962035003118e-06,284.9480285644531,294.1499938964844,283.6295471191406,281.89068603515625,289.7743835449219,287.12750244140625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0040291929035448e-05,2.5065434103299644e-11,2.00402664631838e-05,-4.585722490446642e-05,0.0,0.0,0.0,-0.0001128812582464,60.0,-0.0147359445691108,-0.0,-2.7382740172554598e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,3.4052513910864946e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,3.585903641578625e-06,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.648542476890725e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,3.585893864510581e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,1.700985012575984e-05,284.94830322265625,294.1499938964844,283.5932006835937,281.8565673828125,289.7740173339844,287.1278076171875,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.628351623774506e-05,4.5381684521395016e-11,3.628346894402057e-05,-8.30258140922524e-05,0.0,0.0,0.0,-0.0002043747372226,60.0,-0.0263150576502084,-0.0,-8.976103194058281e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,3.4052513910864946e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,3.585903641578625e-06,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889221191406,0.0,0.0,2.648542476890725e-06,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,3.585893864510581e-06,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,1.700985012575984e-05,284.94830322265625,294.1499938964844,283.5932006835937,281.8565673828125,289.7740173339844,287.1278076171875,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-3.628351623774506e-05,4.5381684521395016e-11,3.628346894402057e-05,-8.30258140922524e-05,0.0,0.0,0.0,-0.0002043747372226,60.0,-0.0263150576502084,-0.0,-8.976103194058281e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,5.659310318151256e-06,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,5.959543159406167e-06,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,4.401708338264143e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,5.959526788501535e-06,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,2.826928721333388e-05,284.9491577148437,294.1499938964844,283.5548095703125,281.82049560546875,289.77294921875,287.1285095214844,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.030089207342826e-05,7.542148156014504e-11,6.030081931385212e-05,-0.0001379836176056,0.0,0.0,0.0,-0.0003396578249521,60.0,-0.0454848408699035,-0.0,-2.479228211615947e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,5.659310318151256e-06,298.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,5.959543159406167e-06,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,4.401708338264143e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,5.959526788501535e-06,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,2.826928721333388e-05,284.9491577148437,294.1499938964844,283.5548095703125,281.82049560546875,289.77294921875,287.1285095214844,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.030089207342826e-05,7.542148156014504e-11,6.030081931385212e-05,-0.0001379836176056,0.0,0.0,0.0,-0.0003396578249521,60.0,-0.0454848408699035,-0.0,-2.479228211615947e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,8.541052011423744e-06,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,8.99416409083642e-06,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,6.643074357270962e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,8.994139534479473e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,4.2664109059842303e-05,284.9505310058594,294.1499938964844,283.5145263671875,281.7826538085937,289.7710876464844,287.1294860839844,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.100644092541188e-05,1.1382648990032608e-10,9.100632451009004e-05,-0.0002082455612253,0.0,0.0,0.0,-0.0005126134492456,60.0,-0.0711095035076141,-0.0,-5.646927370150934e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,8.541052011423744e-06,298.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883117675781,0.0,0.0,8.99416409083642e-06,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,6.643074357270962e-06,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,8.994139534479473e-06,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,4.2664109059842303e-05,284.9505310058594,294.1499938964844,283.5145263671875,281.7826538085937,289.7710876464844,287.1294860839844,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.100644092541188e-05,1.1382648990032608e-10,9.100632451009004e-05,-0.0002082455612253,0.0,0.0,0.0,-0.0005126134492456,60.0,-0.0711095035076141,-0.0,-5.646927370150934e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,1.130537384597119e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892272949219,0.0,0.0,1.190513648907654e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,8.793113920546602e-06,298.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,1.1905104656761978e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98687744140625,0.0,0.0,5.647240323014557e-05,284.9518737792969,294.1499938964844,283.4937438964844,281.7631530761719,289.7688903808594,287.1298828125,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001204605068778,1.5066634051486003e-10,0.0001204603540827,-0.000275644037174,0.0,0.0,0.0,-0.0006785199511796,60.0,-0.0933055654168129,-0.0,-9.89371362614122e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,1.5178304238361306e-05,298.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,1.598353082954418e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,1.1805408576037736e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892578125,0.0,0.0,1.5983487173798494e-05,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,7.581839599879459e-05,284.953857421875,294.1499938964844,283.4725952148437,281.7432861328125,289.7651062011719,287.1297607421875,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001617271336726,2.0228071995198604e-10,0.0001617269444977,-0.0003700725501403,0.0,0.0,0.0,-0.000910963397473,60.0,-0.1251416951417923,-0.0,-1.78334769174171e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,2.786704317259137e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,2.934542135335505e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,2.1674477466149256e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,2.934534131782129e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.000139200958074,284.9595031738281,294.1499938964844,283.42919921875,281.7025451660156,289.7485656738281,287.122314453125,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002969269116874,3.7138248032420046e-10,0.0002969265333376,-0.0006794443470425,0.0,0.0,0.0,-0.0016725067980587,60.0,-0.2281761318445205,-0.0,-6.0113394262373285e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,2.786704317259137e-05,298.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,2.934542135335505e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99810791015625,0.0,0.0,2.1674477466149256e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,2.934534131782129e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.000139200958074,284.9595031738281,294.1499938964844,283.42919921875,281.7025451660156,289.7485656738281,287.122314453125,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002969269116874,3.7138248032420046e-10,0.0002969265333376,-0.0006794443470425,0.0,0.0,0.0,-0.0016725067980587,60.0,-0.2281761318445205,-0.0,-6.0113394262373285e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,4.134420305490494e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,4.353755866759457e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,3.215676406398416e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,4.353743861429393e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0002065218286588,284.96453857421875,294.1499938964844,283.38458251953125,281.6606140136719,289.71160888671875,287.09326171875,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005248583038337,6.354570758482222e-10,0.0005248576635494,-0.0011457692598924,0.0,0.0,0.0,-0.0029435004107654,60.0,-0.4007495045661926,-0.0,-1.3231789885992384e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,4.134420305490494e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029296875,0.0,0.0,4.353755866759457e-05,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00567626953125,0.0,0.0,3.215676406398416e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,4.353743861429393e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0002065218286588,284.96453857421875,294.1499938964844,283.38458251953125,281.6606140136719,289.71160888671875,287.09326171875,284.8966369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005248583038337,6.354570758482222e-10,0.0005248576635494,-0.0011457692598924,0.0,0.0,0.0,-0.0029435004107654,60.0,-0.4007495045661926,-0.0,-1.3231789885992384e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,3.250703957746737e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,3.4231572499265894e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,2.528338154661469e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,3.423148154979572e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001623785938136,284.9709167480469,294.1499938964844,283.3388977050781,281.6177062988281,289.64178466796875,287.04351806640625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008166366606019,9.042400717085283e-10,0.0008166357292793,-0.001560625154525,0.0,0.0,0.0,-0.0045280540362,60.0,-0.503879725933075,-0.0,-8.179825705667554e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,3.250703957746737e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,3.4231572499265894e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.009521484375,0.0,0.0,2.528338154661469e-05,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,3.423148154979572e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0045471191406,0.0,0.0,0.0001623785938136,284.9709167480469,294.1499938964844,283.3388977050781,281.6177062988281,289.64178466796875,287.04351806640625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008166366606019,9.042400717085283e-10,0.0008166357292793,-0.001560625154525,0.0,0.0,0.0,-0.0045280540362,60.0,-0.503879725933075,-0.0,-8.179825705667554e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.027423220686616e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.506337664788588e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,7.021364581305534e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.50631219893694e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0004509362624958,284.9706420898437,294.1499938964844,283.2923889160156,281.57403564453125,289.58367919921875,286.98443603515625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001118403451982,5.5733878623343e-10,0.0001118397849495,-0.0013534124009311,0.0,0.0,0.0,-0.0008529041078872,60.0,-0.5456693172454834,-0.0,-6.30836112236466e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.027423220686616e-05,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,9.506337664788588e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,7.021364581305534e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.50631219893694e-05,298.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0004509362624958,284.9706420898437,294.1499938964844,283.2923889160156,281.57403564453125,289.58367919921875,286.98443603515625,284.8966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001118403451982,5.5733878623343e-10,0.0001118397849495,-0.0013534124009311,0.0,0.0,0.0,-0.0008529041078872,60.0,-0.5456693172454834,-0.0,-6.30836112236466e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,3.816830940195359e-05,298.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,4.0193179302150384e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155639648437,0.0,0.0,2.968661283375696e-05,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,4.019307380076498e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104064941406,0.0,0.0,0.0001906576944747,284.9798889160156,294.1499938964844,283.2688903808594,281.5519714355469,289.53692626953125,286.9583435058594,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008479321259073,9.506154752259022e-10,0.0008479311945848,-0.0016512509901076,0.0,0.0,0.0,-0.00470877205953,60.0,-0.7574241161346436,-0.0,-1.1277028200140649e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,9.003265586216003e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,9.480898006586358e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,7.002574420766905e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126037597656,0.0,0.0,9.48087326833047e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0121765136719,0.0,0.0,0.0004497295594774,284.9822998046875,294.1499938964844,283.2452697753906,281.52978515625,289.51422119140625,286.926513671875,284.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008436075877398,9.918388332863515e-10,0.0008436065982095,-0.0017639520810917,0.0,0.0,0.0,-0.0047278376296162,60.0,-0.6641662120819092,-0.0,-6.27463947466822e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.018155105877668e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.496576967649162e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.014154834905639e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.496552229393274e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0004504733660724,284.968017578125,294.1499938964844,283.19775390625,281.4851379394531,289.4017333984375,286.8497009277344,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075649051927,1.408124172819214e-09,0.0010756476549431,-0.0026263261679559,0.0,0.0,0.0,-0.0060826921835541,60.0,-1.088275671005249,-0.0,-6.295405796663546e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.018155105877668e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038757324219,0.0,0.0,9.496576967649162e-05,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.0,0.0,7.014154834905639e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024108886719,0.0,0.0,9.496552229393274e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018005371094,0.0,0.0,0.0004504733660724,284.968017578125,294.1499938964844,283.19775390625,281.4851379394531,289.4017333984375,286.8497009277344,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075649051927,1.408124172819214e-09,0.0010756476549431,-0.0026263261679559,0.0,0.0,0.0,-0.0060826921835541,60.0,-1.088275671005249,-0.0,-6.295405796663546e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.0578971139621e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.538426820654422e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.045065285637975e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.538402809994297e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0004524585674516,284.9662475585937,294.1499938964844,283.1499938964844,281.4403076171875,289.29766845703125,286.69903564453125,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651402942836,1.7882892944243167e-09,0.0009651384898461,-0.0037362792063504,0.0,0.0,0.0,-0.0056993286125361,60.0,-1.1394163370132446,-0.0,-6.351009318450451e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.001708984375,0.0,0.0,9.0578971139621e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021667480469,0.0,0.0,9.538426820654422e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,7.045065285637975e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,9.538402809994297e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0004524585674516,284.9662475585937,294.1499938964844,283.1499938964844,281.4403076171875,289.29766845703125,286.69903564453125,284.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651402942836,1.7882892944243167e-09,0.0009651384898461,-0.0037362792063504,0.0,0.0,0.0,-0.0056993286125361,60.0,-1.1394163370132446,-0.0,-6.351009318450451e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.09342197701335e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.575836156727746e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.072695734677836e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,9.57581214606762e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0004542331444099,284.9644775390625,294.1499938964844,283.1022644042969,281.3954467773437,289.1920471191406,286.4836120605469,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689264115877,2.2308446201435564e-09,0.0009689241996966,-0.004895947407931,0.0,0.0,0.0,-0.0059187295846641,60.0,-1.1803706884384155,-0.0,-6.400918550752976e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.09342197701335e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005187988281,0.0,0.0,9.575836156727746e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,7.072695734677836e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99908447265625,0.0,0.0,9.57581214606762e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0004542331444099,284.9644775390625,294.1499938964844,283.1022644042969,281.3954467773437,289.1920471191406,286.4836120605469,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689264115877,2.2308446201435564e-09,0.0009689241996966,-0.004895947407931,0.0,0.0,0.0,-0.0059187295846641,60.0,-1.1803706884384155,-0.0,-6.400918550752976e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
