time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187980,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.100281749852002e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.583059727447107e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,7.078030466800556e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.58303571678698e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004545758129097,284.9627685546875,294.1499938964844,283.0547180175781,281.3507995605469,289.0872497558594,286.2486877441406,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696580236777,2.316267400104266e-09,0.0009696556953713,-0.0051197852008044,0.0,0.0,0.0,-0.0059610828757286,60.0,-1.2158442735671997,-0.0,-6.410574826531956e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984130859375,0.0,0.0,9.100281749852002e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9988708496094,0.0,0.0,9.583059727447107e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,7.078030466800556e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.58303571678698e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004545758129097,284.9627685546875,294.1499938964844,283.0547180175781,281.3507995605469,289.0872497558594,286.2486877441406,284.896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696580236777,2.316267400104266e-09,0.0009696556953713,-0.0051197852008044,0.0,0.0,0.0,-0.0059610828757286,60.0,-1.2158442735671997,-0.0,-6.410574826531956e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.097764268517494e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.998046875,0.0,0.0,9.5804083684925e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,7.076072506606579e-05,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.580385085428134e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,0.0004544500843621,284.9619140625,294.1499938964844,283.0310974121094,281.32861328125,289.0352783203125,286.13671875,284.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693902102299,2.284878064529039e-09,0.0009693879401311,-0.0050375331193208,0.0,0.0,0.0,-0.0059455251321196,60.0,-1.2322880029678345,-0.0,-6.407025665566837e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,9.089247032534332e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,9.571439295541496e-05,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999389648437,0.0,0.0,7.069447019603103e-05,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,9.571415284881368e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,0.0004540246154647,284.9610900878906,294.1499938964844,283.0075988769531,281.3065490722656,288.9834899902344,286.0320129394531,284.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684827527962,2.17873608043817e-09,0.0009684805991128,-0.0047594010829925,0.0,0.0,0.0,-0.005892907269299,60.0,-1.2480440139770508,-0.0,-6.395031704187204e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.088130173040554e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.570263500791044e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,7.068578997859731e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.570240217726678e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0004539688816294,284.9594421386719,294.1499938964844,282.9610900878906,281.2628479003906,288.8807373046875,285.8407287597656,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683621465228,2.164781243152447e-09,0.0009683599928393,-0.0047228350304067,0.0,0.0,0.0,-0.0058859828859567,60.0,-1.278631329536438,-0.0,-6.393455720399288e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.088130173040554e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.570263500791044e-05,298.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,7.068578997859731e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.570240217726678e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0004539688816294,284.9594421386719,294.1499938964844,282.9610900878906,281.2628479003906,288.8807373046875,285.8407287597656,284.8959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683621465228,2.164781243152447e-09,0.0009683599928393,-0.0047228350304067,0.0,0.0,0.0,-0.0058859828859567,60.0,-1.278631329536438,-0.0,-6.393455720399288e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,9.13944750209339e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.624302037991583e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.108491990948096e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.624278754927218e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0004565322888083,284.95782470703125,294.1499938964844,282.9154357910156,281.219970703125,288.7785949707031,285.60498046875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738281951285,2.804086296492868e-09,0.0009738254011608,-0.0063980375416576,0.0,0.0,0.0,-0.0062029073014855,60.0,-1.3133783340454102,-0.0,-6.465856472459566e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99365234375,0.0,0.0,9.13944750209339e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,9.624302037991583e-05,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967041015625,0.0,0.0,7.108491990948096e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,9.624278754927218e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0004565322888083,284.95782470703125,294.1499938964844,282.9154357910156,281.219970703125,288.7785949707031,285.60498046875,284.89569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738281951285,2.804086296492868e-09,0.0009738254011608,-0.0063980375416576,0.0,0.0,0.0,-0.0062029073014855,60.0,-1.3133783340454102,-0.0,-6.465856472459566e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.210981806972995e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.699631482362749e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.164129783632234e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.699608199298382e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.0004601055989041,284.9562072753906,294.1499938964844,282.87078857421875,281.17803955078125,288.6766662597656,285.29254150390625,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814498480409,3.6952885196228635e-09,0.0009814461227506,-0.0087332036346197,0.0,0.0,0.0,-0.0066447150893509,60.0,-1.3521931171417236,-0.0,-6.567464794215995e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.210981806972995e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,9.699631482362749e-05,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951171875,0.0,0.0,7.164129783632234e-05,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911804199219,0.0,0.0,9.699608199298382e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906311035156,0.0,0.0,0.0004601055989041,284.9562072753906,294.1499938964844,282.87078857421875,281.17803955078125,288.6766662597656,285.29254150390625,284.8954467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814498480409,3.6952885196228635e-09,0.0009814461227506,-0.0087332036346197,0.0,0.0,0.0,-0.0066447150893509,60.0,-1.3521931171417236,-0.0,-6.567464794215995e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,9.264740947401152e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.7562420705799e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,7.2059418016579e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.756219515111296e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0004627909802366,284.95465087890625,294.1499938964844,282.8274230957031,281.13726806640625,288.5750732421875,284.9364929199219,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871792281046,4.3650292269603605e-09,0.0009871748043224,-0.0104879951104521,0.0,0.0,0.0,-0.0069767432287335,60.0,-1.3911845684051514,-0.0,-6.644343386597029e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99053955078125,0.0,0.0,9.264740947401152e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.0,0.0,9.7562420705799e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935302734375,0.0,0.0,7.2059418016579e-05,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.756219515111296e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,0.0004627909802366,284.95465087890625,294.1499938964844,282.8274230957031,281.13726806640625,288.5750732421875,284.9364929199219,284.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871792281046,4.3650292269603605e-09,0.0009871748043224,-0.0104879951104521,0.0,0.0,0.0,-0.0069767432287335,60.0,-1.3911845684051514,-0.0,-6.644343386597029e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,9.263045649277046e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,9.754457278177142e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,7.20462339813821e-05,297.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.754434722708538e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0004627063462976,284.9538879394531,294.1499938964844,282.8062438964844,281.1174011230469,288.52459716796875,284.7689819335937,284.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869993664324,4.343890580571497e-09,0.0009869950590655,-0.0104326093569397,0.0,0.0,0.0,-0.0069662686437368,60.0,-1.4080630540847778,-0.0,-6.641910488269788e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9890441894531,0.0,0.0,9.254745964426549e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,9.745716670295224e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,7.198167440947145e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,9.74569411482662e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,0.0004622917331289,284.953125,294.1499938964844,282.78546142578125,281.0978698730469,288.4743957519531,284.6156921386719,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861151920631,4.2404577627053194e-09,0.0009861108846962,-0.0101616084575653,0.0,0.0,0.0,-0.00691499421373,60.0,-1.4230971336364746,-0.0,-6.630010318531276e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,9.224512177752332e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.71387926256284e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,7.174652273533866e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.713856707094236e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0004607815353665,284.9516296386719,294.1499938964844,282.7452087402344,281.06005859375,288.3751220703125,284.3616943359375,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828937472775,3.8637306687405726e-09,0.0009828897891566,-0.0091745452955365,0.0,0.0,0.0,-0.0067282360978424,60.0,-1.4485387802124023,-0.0,-6.586757450577353e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.987548828125,0.0,0.0,9.224512177752332e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,9.71387926256284e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9904479980469,0.0,0.0,7.174652273533866e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,9.713856707094236e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0004607815353665,284.9516296386719,294.1499938964844,282.7452087402344,281.06005859375,288.3751220703125,284.3616943359375,284.8944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828937472775,3.8637306687405726e-09,0.0009828897891566,-0.0091745452955365,0.0,0.0,0.0,-0.0067282360978424,60.0,-1.4485387802124023,-0.0,-6.586757450577353e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.197860345011576e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.685812256066129e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,7.153922342695296e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.685790428193286e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004594502388499,284.9501647949219,294.1499938964844,282.706787109375,281.0239562988281,288.2769775390625,284.1540222167969,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800529805943,3.5316263247153756e-09,0.0009800494881346,-0.0083043752238154,0.0,0.0,0.0,-0.0065635950304567,60.0,-1.471231460571289,-0.0,-6.548745545842395e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,9.197860345011576e-05,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98651123046875,0.0,0.0,9.685812256066129e-05,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98895263671875,0.0,0.0,7.153922342695296e-05,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852294921875,0.0,0.0,9.685790428193286e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004594502388499,284.9501647949219,294.1499938964844,282.706787109375,281.0239562988281,288.2769775390625,284.1540222167969,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800529805943,3.5316263247153756e-09,0.0009800494881346,-0.0083043752238154,0.0,0.0,0.0,-0.0065635950304567,60.0,-1.471231460571289,-0.0,-6.548745545842395e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.193882578983904e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.681623487267645e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.150827877921984e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.6816016593948e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0004592515761032,284.94873046875,294.1499938964844,282.6704406738281,280.9898376464844,288.1802062988281,283.98046875,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796280646696,3.4820253347334074e-09,0.00097962457221,-0.008174411021173,0.0,0.0,0.0,-0.0065390015952289,60.0,-1.4941235780715942,-0.0,-6.543077546439235e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.193882578983904e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,9.681623487267645e-05,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,7.150827877921984e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.6816016593948e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,0.0004592515761032,284.94873046875,294.1499938964844,282.6704406738281,280.9898376464844,288.1802062988281,283.98046875,284.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796280646696,3.4820253347334074e-09,0.00097962457221,-0.008174411021173,0.0,0.0,0.0,-0.0065390015952289,60.0,-1.4941235780715942,-0.0,-6.543077546439235e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.211520227836444e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.700196824269368e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.164545968407765e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.700175723992288e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004601326363626,284.94732666015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0843505859375,283.8155822753906,284.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815065423026,3.701733808370022e-09,0.0009815028170123,-0.00875008944422,0.0,0.0,0.0,-0.006647917907685,60.0,-1.518813967704773,-0.0,-6.568202337575714e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.211520227836444e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,9.700196824269368e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.164545968407765e-05,297.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,9.700175723992288e-05,298.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004601326363626,284.94732666015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0843505859375,283.8155822753906,284.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815065423026,3.701733808370022e-09,0.0009815028170123,-0.00875008944422,0.0,0.0,0.0,-0.006647917907685,60.0,-1.518813967704773,-0.0,-6.568202337575714e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,9.223944653058425e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.713280451251194e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,7.174209167715162e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.713258623378351e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0004607532755471,284.9466552734375,294.1499938964844,282.62030029296875,280.9427185058594,288.0367736816406,283.7342224121094,284.8929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828300680965,3.8565071136531515e-09,0.0009828262263908,-0.0091556198894977,0.0,0.0,0.0,-0.0067246458493173,60.0,-1.5315452814102173,-0.0,-6.585929668290191e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.23638726817444e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.726382995722815e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,7.183886918937787e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9809875488281,0.0,0.0,9.726361895445734e-05,298.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.0004613748169504,284.9459533691406,294.1499938964844,282.6048278808594,280.9281921386719,287.98944091796875,283.6538391113281,284.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841556893661,4.011510235102378e-09,0.0009841517312452,-0.0095617482438683,0.0,0.0,0.0,-0.0068014874123036,60.0,-1.5441631078720093,-0.0,-6.603707447538909e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.255217446479946e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,9.746211435412988e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,7.198531966423616e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.746190335135908e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004623154236469,284.94464111328125,294.1499938964844,282.5759582519531,280.90106201171875,287.8954467773437,283.49981689453125,284.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861619910225,4.246069718050194e-09,0.0009861578000709,-0.0101763140410184,0.0,0.0,0.0,-0.006917770486325,60.0,-1.5679069757461548,-0.0,-6.630655491335348e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804382324219,0.0,0.0,9.255217446479946e-05,298.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808349609375,0.0,0.0,9.746211435412988e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,7.198531966423616e-05,297.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,9.746190335135908e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0004623154236469,284.94464111328125,294.1499938964844,282.5759582519531,280.90106201171875,287.8954467773437,283.49981689453125,284.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861619910225,4.246069718050194e-09,0.0009861578000709,-0.0101763140410184,0.0,0.0,0.0,-0.006917770486325,60.0,-1.5679069757461548,-0.0,-6.630655491335348e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.262562525691465e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,9.753946505952626e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.204245048342273e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.753925405675544e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0004626823647413,284.9433288574219,294.1499938964844,282.54998779296875,280.8766784667969,287.8025207519531,283.35968017578125,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869447676464,4.337544545762739e-09,0.0009869403438642,-0.0104159833863377,0.0,0.0,0.0,-0.0069631207734346,60.0,-1.588647961616516,-0.0,-6.641180050337425e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.262562525691465e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,9.753946505952626e-05,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,7.204245048342273e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.978271484375,0.0,0.0,9.753925405675544e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0004626823647413,284.9433288574219,294.1499938964844,282.54998779296875,280.8766784667969,287.8025207519531,283.35968017578125,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869447676464,4.337544545762739e-09,0.0009869403438642,-0.0104159833863377,0.0,0.0,0.0,-0.0069631207734346,60.0,-1.588647961616516,-0.0,-6.641180050337425e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.256549674319103e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.747614240041004e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.199567335192114e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.74759313976392e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0004623820423148,284.9420166015625,294.1499938964844,282.52618408203125,280.85565185546875,287.710693359375,283.2363586425781,284.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863041341304,4.2625858398537275e-09,0.0009862998267635,-0.0102195860818028,0.0,0.0,0.0,-0.0069259623996913,60.0,-1.6058505773544312,-0.0,-6.632554772068033e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9777526855469,0.0,0.0,9.256549674319103e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,9.747614240041004e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.199567335192114e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.74759313976392e-05,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,0.0004623820423148,284.9420166015625,294.1499938964844,282.52618408203125,280.85565185546875,287.710693359375,283.2363586425781,284.8910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863041341304,4.2625858398537275e-09,0.0009862998267635,-0.0102195860818028,0.0,0.0,0.0,-0.0069259623996913,60.0,-1.6058505773544312,-0.0,-6.632554772068033e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,9.238949132850394e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.729079465614632e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,7.185877620941028e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.729059092933312e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004615028447005,284.9407653808594,294.1499938964844,282.5036315917969,280.83837890625,287.62030029296875,283.13330078125,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844286832958,4.043256840446929e-09,0.0009844247251749,-0.0096449265256524,0.0,0.0,0.0,-0.0068172332830727,60.0,-1.6195608377456665,-0.0,-6.607351821230624e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,9.238949132850394e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.729079465614632e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97906494140625,0.0,0.0,7.185877620941028e-05,297.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,9.729059092933312e-05,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0004615028447005,284.9407653808594,294.1499938964844,282.5036315917969,280.83837890625,287.62030029296875,283.13330078125,284.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844286832958,4.043256840446929e-09,0.0009844247251749,-0.0096449265256524,0.0,0.0,0.0,-0.0068172332830727,60.0,-1.6195608377456665,-0.0,-6.607351821230624e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,9.22748731682077e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,9.717009379528464e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783935546875,0.0,0.0,7.17696311767213e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.716989734442905e-05,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745178222656,0.0,0.0,0.0004609303432516,284.9401550292969,294.1499938964844,282.4927673339844,280.8310546875,287.5756225585937,283.08892822265625,284.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832073701545,3.900439082826779e-09,0.0009832034120336,-0.0092707267031073,0.0,0.0,0.0,-0.0067464322783052,60.0,-1.62542462348938,-0.0,-6.590965995201259e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,9.215535828843711e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.70442415564321e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,7.16766735422425e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,9.70440378296189e-05,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,0.0004603333654813,284.9395446777344,294.1499938964844,282.4822082519531,280.8246154785156,287.5312805175781,283.0486755371094,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819336701184,3.7515150985711915e-09,0.0009819299448281,-0.0088805230334401,0.0,0.0,0.0,-0.006672604009509,60.0,-1.630824089050293,-0.0,-6.57390089031651e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.196695464197546e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.684584074420854e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.153013575589284e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.684564429335296e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0004593922640196,284.9383544921875,294.1499938964844,282.4618835449219,280.8140869140625,287.4435729980469,282.9774169921875,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799255058169,3.5167457834717197e-09,0.0009799220133572,-0.0082653854042291,0.0,0.0,0.0,-0.0065562166273593,60.0,-1.641059637069702,-0.0,-6.547044506532984e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9738464355469,0.0,0.0,9.196695464197546e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.684584074420854e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,7.153013575589284e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730834960937,0.0,0.0,9.684564429335296e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,0.0004593922640196,284.9383544921875,294.1499938964844,282.4618835449219,280.8140869140625,287.4435729980469,282.9774169921875,284.8890686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799255058169,3.5167457834717197e-09,0.0009799220133572,-0.0082653854042291,0.0,0.0,0.0,-0.0065562166273593,60.0,-1.641059637069702,-0.0,-6.547044506532984e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,9.194293670589104e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.682054223958404e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,7.151145109673962e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.682035306468606e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0004592723271343,284.9371643066406,294.1499938964844,282.4425048828125,280.8065795898437,287.35711669921875,282.91485595703125,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486782862438531e-09,0.0009796652011573,-0.0081868767738342,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.6522139310836792,-0.0,-6.543621111632092e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725952148437,0.0,0.0,9.194293670589104e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.682054223958404e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,7.151145109673962e-05,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.682035306468606e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0004592723271343,284.9371643066406,294.1499938964844,282.4425048828125,280.8065795898437,287.35711669921875,282.91485595703125,284.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796686936169,3.486782862438531e-09,0.0009796652011573,-0.0081868767738342,0.0,0.0,0.0,-0.0065413597039878,60.0,-1.6522139310836792,-0.0,-6.543621111632092e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.214986494043842e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.70384426182136e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,7.167238800320774e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,9.703825344331564e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0004603059787768,284.93603515625,294.1499938964844,282.424072265625,280.8018798828125,287.27178955078125,282.85430908203125,284.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818725520744,3.744550003403901e-09,0.0009818688267841,-0.0088622756302356,0.0,0.0,0.0,-0.0066691432148218,60.0,-1.6662317514419556,-0.0,-6.573103661366987e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
