time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190320,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,9.214986494043842e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,9.70384426182136e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.973876953125,0.0,0.0,7.167238800320774e-05,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706115722656,0.0,0.0,9.703825344331564e-05,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0004603059787768,284.93603515625,294.1499938964844,282.424072265625,280.8018798828125,287.27178955078125,282.85430908203125,284.8876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818725520744,3.744550003403901e-09,0.0009818688267841,-0.0088622756302356,0.0,0.0,0.0,-0.0066691432148218,60.0,-1.6662317514419556,-0.0,-6.573103661366987e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.245989349437878e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.7364914836362e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,7.19135205144994e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.736472566146404e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004618546518031,284.9349060058594,294.1499938964844,282.406494140625,280.7996826171875,287.18731689453125,282.7930603027344,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851756040006,4.130774833299711e-09,0.0009851715294644,-0.0098742330446839,0.0,0.0,0.0,-0.0068606119602918,60.0,-1.6823537349700928,-0.0,-6.617402448227949e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,9.245989349437878e-05,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9704895019531,0.0,0.0,9.7364914836362e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,7.19135205144994e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.736472566146404e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,0.0004618546518031,284.9349060058594,294.1499938964844,282.406494140625,280.7996826171875,287.18731689453125,282.7930603027344,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851756040006,4.130774833299711e-09,0.0009851715294644,-0.0098742330446839,0.0,0.0,0.0,-0.0068606119602918,60.0,-1.6823537349700928,-0.0,-6.617402448227949e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,9.25801577977836e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,9.749156015459448e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,7.200706022558734e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687805175781,0.0,0.0,9.749137097969653e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9683532714844,0.0,0.0,0.0004624554130714,284.9343566894531,294.1499938964844,282.3979797363281,280.7994689941406,287.1454772949219,282.7629089355469,284.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986457336694,4.2805967659376165e-09,0.000986453029327,-0.0102667771279811,0.0,0.0,0.0,-0.0069348872639238,60.0,-1.6904288530349731,-0.0,-6.63462671468551e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.26512584555894e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,9.756643703440204e-05,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,7.206235750345513e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682006835937,0.0,0.0,9.756624785950407e-05,298.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,0.0004628105671145,284.9338073730469,294.1499938964844,282.3896484375,280.7998046875,287.10382080078125,282.7334289550781,284.88604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872148511931,4.369162365236434e-09,0.0009872105438262,-0.0104988235980272,0.0,0.0,0.0,-0.0069787940010428,60.0,-1.6980047225952148,-0.0,-6.644819450229988e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.243727254215628e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.734108607517555e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,7.189591269707307e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.73409041762352e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0004617416707333,284.9327087402344,294.1499938964844,282.3734741210937,280.802001953125,287.0214538574219,282.6803894042969,284.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849371854215,4.102516104609322e-09,0.00098493299447,-0.0098001891747117,0.0,0.0,0.0,-0.0068466188386082,60.0,-1.709346055984497,-0.0,-6.614155978468261e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,9.243727254215628e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.734108607517555e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,7.189591269707307e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.73409041762352e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.966552734375,0.0,0.0,0.0004617416707333,284.9327087402344,294.1499938964844,282.3734741210937,280.802001953125,287.0214538574219,282.6803894042969,284.8852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849371854215,4.102516104609322e-09,0.00098493299447,-0.0098001891747117,0.0,0.0,0.0,-0.0068466188386082,60.0,-1.709346055984497,-0.0,-6.614155978468261e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.178079926641658e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.664979006629436e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,7.138532237149775e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.664960816735402e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0004584625130519,284.931640625,294.1499938964844,282.35791015625,280.8059997558594,286.9407653808594,282.6417541503906,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779419051483,3.284589267238402e-09,0.0009779385291039,-0.007657082285732,0.0,0.0,0.0,-0.0064411354251205,60.0,-1.7113778591156006,-0.0,-6.520541262489132e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9665832519531,0.0,0.0,9.178079926641658e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669189453125,0.0,0.0,9.664979006629436e-05,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9689636230469,0.0,0.0,7.138532237149775e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,9.664960816735402e-05,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0004584625130519,284.931640625,294.1499938964844,282.35791015625,280.8059997558594,286.9407653808594,282.6417541503906,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779419051483,3.284589267238402e-09,0.0009779385291039,-0.007657082285732,0.0,0.0,0.0,-0.0064411354251205,60.0,-1.7113778591156006,-0.0,-6.520541262489132e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.11251554498449e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.595935989636928e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,7.087537233019248e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,9.595917799742892e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004551874590106,284.9306335449219,294.1499938964844,282.3428649902344,280.8116149902344,286.8617248535156,282.6154479980469,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709552396088,2.4676933829681502e-09,0.0009709527948871,-0.0055165728554129,0.0,0.0,0.0,-0.0060361623764038,60.0,-1.709813117980957,-0.0,-6.427709564604811e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.11251554498449e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.595935989636928e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677734375,0.0,0.0,7.087537233019248e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,9.595917799742892e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,0.0004551874590106,284.9306335449219,294.1499938964844,282.3428649902344,280.8116149902344,286.8617248535156,282.6154479980469,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709552396088,2.4676933829681502e-09,0.0009709527948871,-0.0055165728554129,0.0,0.0,0.0,-0.0060361623764038,60.0,-1.709813117980957,-0.0,-6.427709564604811e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.085914643947036e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.567924280418084e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,7.066847319947556e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,9.567906818119808e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004538587236311,284.9296264648437,294.1499938964844,282.3282470703125,280.81854248046875,286.7841796875,282.5968322753906,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681186056695,2.136246957107346e-09,0.0009681164519861,-0.0046480642631649,0.0,0.0,0.0,-0.0058718393556773,60.0,-1.7105298042297363,-0.0,-6.390233409092616e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.085914643947036e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.567924280418084e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,7.066847319947556e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,9.567906818119808e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004538587236311,284.9296264648437,294.1499938964844,282.3282470703125,280.81854248046875,286.7841796875,282.5968322753906,284.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681186056695,2.136246957107346e-09,0.0009681164519861,-0.0046480642631649,0.0,0.0,0.0,-0.0058718393556773,60.0,-1.7105298042297363,-0.0,-6.390233409092616e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.087638318305836e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,9.56973890424706e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,7.068187551340088e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.569721441948786e-05,298.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0004539448127616,284.9291381835937,294.1499938964844,282.32110595703125,280.8224792480469,286.745849609375,282.5879821777344,284.8822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683017851784,2.157697798210733e-09,0.000968299631495,-0.0047042737714946,0.0,0.0,0.0,-0.0058824722655117,60.0,-1.713493824005127,-0.0,-6.392655649278822e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.098009468289092e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.58066011662595e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,7.076254405546933e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.580642654327676e-05,298.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004544628900475,284.9286499023437,294.1499938964844,282.3139953613281,280.8266296386719,286.707763671875,282.5783996582031,284.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694067412056,2.286898004300042e-09,0.0009694044711068,-0.0050428267568349,0.0,0.0,0.0,-0.005946522578597,60.0,-1.718156337738037,-0.0,-6.407253749785013e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,9.099486487684771e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.582215716363862e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,7.077402551658452e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.582198254065588e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0004545366973616,284.9276733398437,294.1499938964844,282.300048828125,280.8355712890625,286.63232421875,282.5588684082031,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695646585896,2.3052695308223284e-09,0.0009695623302832,-0.0050909663550555,0.0,0.0,0.0,-0.0059556341730058,60.0,-1.727890968322754,-0.0,-6.40933066620164e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96209716796875,0.0,0.0,9.099486487684771e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,9.582215716363862e-05,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,7.077402551658452e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.582198254065588e-05,298.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96099853515625,0.0,0.0,0.0004545366973616,284.9276733398437,294.1499938964844,282.300048828125,280.8355712890625,286.63232421875,282.5588684082031,284.8808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695646585896,2.3052695308223284e-09,0.0009695623302832,-0.0050909663550555,0.0,0.0,0.0,-0.0059556341730058,60.0,-1.727890968322754,-0.0,-6.40933066620164e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,9.086449426831678e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.56848671194166e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,7.067262049531564e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.568469249643384e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0004538854700513,284.9267272949219,294.1499938964844,282.2862854003906,280.8451843261719,286.5580749511719,282.5412292480469,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681755327619,2.142805710647621e-09,0.0009681733790785,-0.0046652499586343,0.0,0.0,0.0,-0.0058750952593982,60.0,-1.7353075742721558,-0.0,-6.390973794623278e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,9.086449426831678e-05,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,9.56848671194166e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9632568359375,0.0,0.0,7.067262049531564e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.568469249643384e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599304199219,0.0,0.0,0.0004538854700513,284.9267272949219,294.1499938964844,282.2862854003906,280.8451843261719,286.5580749511719,282.5412292480469,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681755327619,2.142805710647621e-09,0.0009681733790785,-0.0046652499586343,0.0,0.0,0.0,-0.0058750952593982,60.0,-1.7353075742721558,-0.0,-6.390973794623278e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.054205293068662e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.53453200054355e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,7.042183278826997e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.534515265841036e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004522748640738,284.9258117675781,294.1499938964844,282.27264404296875,280.8551940917969,286.48504638671875,282.5278625488281,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647397673688,1.741056743220781e-09,0.000964738021139,-0.0036125071346759,0.0,0.0,0.0,-0.0056759309954941,60.0,-1.7394039630889893,-0.0,-6.34569374824423e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.054205293068662e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,9.53453200054355e-05,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,7.042183278826997e-05,297.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.534515265841036e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.0004522748640738,284.9258117675781,294.1499938964844,282.27264404296875,280.8551940917969,286.48504638671875,282.5278625488281,284.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647397673688,1.741056743220781e-09,0.000964738021139,-0.0036125071346759,0.0,0.0,0.0,-0.0056759309954941,60.0,-1.7394039630889893,-0.0,-6.34569374824423e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.01979219634086e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.498292638454586e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,7.0154172135517e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,9.498275903752074e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0004505558463279,284.9248962402344,294.1499938964844,282.259033203125,280.8653869628906,286.41326904296875,282.51910400390625,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610730339772,1.312279285237139e-09,0.000961071695201,-0.0024889253545552,0.0,0.0,0.0,-0.0054633682593703,60.0,-1.742069959640503,-0.0,-6.297543819755448e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9589233398437,0.0,0.0,9.01979219634086e-05,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9592590332031,0.0,0.0,9.498292638454586e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96112060546875,0.0,0.0,7.0154172135517e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,9.498275903752074e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0004505558463279,284.9248962402344,294.1499938964844,282.259033203125,280.8653869628906,286.41326904296875,282.51910400390625,284.8779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610730339772,1.312279285237139e-09,0.000961071695201,-0.0024889253545552,0.0,0.0,0.0,-0.0054633682593703,60.0,-1.742069959640503,-0.0,-6.297543819755448e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.007001062855124e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,9.484822658123448e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630126953125,0.0,0.0,7.005468069110066e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.484806651016696e-05,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0004499169299378,284.92779541015625,294.1499938964844,282.2522277832031,280.8704833984375,286.380859375,282.51776123046875,284.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009197217295877,1.1128508115021412e-09,0.0009197206236422,-0.0020059794187545,0.0,0.0,0.0,-0.005165219772607,60.0,-1.6479523181915283,-0.0,-6.279693565147684e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,7.966199336806312e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,8.388806600123644e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,6.195953028509393e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652099609375,0.0,0.0,8.388792048208416e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.0003979269240517,284.9356384277344,294.1499938964844,282.2453918457031,280.8755187988281,286.3484191894531,282.5155029296875,284.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008756129536777,1.004400562720775e-09,0.0008756119641475,-0.0017649718793109,0.0,0.0,0.0,-0.0048899785615503,60.0,-1.6219063997268677,-0.0,-4.912247675292748e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.011839574668556e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,9.48991801124066e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,7.009231194388121e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.489901276538149e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0004501586372498,284.93804931640625,294.1499938964844,282.23162841796875,280.8853759765625,286.316650390625,282.5122985839844,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005672689294442,8.195652489995098e-10,0.000567268114537,-0.0015873812371864,0.0,0.0,0.0,-0.0032608180772513,60.0,-1.0307179689407349,-0.0,-6.286438036795516e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,9.011839574668556e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,9.48991801124066e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,7.009231194388121e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.489901276538149e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0004501586372498,284.93804931640625,294.1499938964844,282.23162841796875,280.8853759765625,286.316650390625,282.5122985839844,284.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005672689294442,8.195652489995098e-10,0.000567268114537,-0.0015873812371864,0.0,0.0,0.0,-0.0032608180772513,60.0,-1.0307179689407349,-0.0,-6.286438036795516e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,4.520714719546959e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,4.760538649861701e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,3.516122524160892e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,4.760530646308325e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0002258183667436,284.9525146484375,294.1499938964844,282.2176818847656,280.89471435546875,286.2572021484375,282.5090637207031,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007620000978931,8.832314879470005e-10,0.0007619992247782,-0.0015600298065692,0.0,0.0,0.0,-0.0042493222281336,60.0,-1.394793152809143,-0.0,-1.581946307283033e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,4.520714719546959e-05,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776916503906,0.0,0.0,4.760538649861701e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,3.516122524160892e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,4.760530646308325e-05,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0002258183667436,284.9525146484375,294.1499938964844,282.2176818847656,280.89471435546875,286.2572021484375,282.5090637207031,284.8748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007620000978931,8.832314879470005e-10,0.0007619992247782,-0.0015600298065692,0.0,0.0,0.0,-0.0042493222281336,60.0,-1.394793152809143,-0.0,-1.581946307283033e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,4.1742216126294807e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,4.3956639274256304e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,3.246626874897629e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,4.395656651468016e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0002085103624267,284.9585876464844,294.1499938964844,282.2034606933594,280.9032897949219,286.2198181152344,282.521728515625,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005771187716163,6.88856027775131e-10,0.0005771180731244,-0.0012338955421,0.0,0.0,0.0,-0.0032305328641086,60.0,-1.0097901821136477,-0.0,-1.3487404082468402e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,4.1742216126294807e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813537597656,0.0,0.0,4.3956639274256304e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9841613769531,0.0,0.0,3.246626874897629e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,4.395656651468016e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,0.0002085103624267,284.9585876464844,294.1499938964844,282.2034606933594,280.9032897949219,286.2198181152344,282.521728515625,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005771187716163,6.88856027775131e-10,0.0005771180731244,-0.0012338955421,0.0,0.0,0.0,-0.0032305328641086,60.0,-1.0097901821136477,-0.0,-1.3487404082468402e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,-5.4504445870406926e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,-5.7395904150325805e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,-4.23924793722108e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,-5.739580956287682e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,-0.0002722601639106,285.029052734375,294.1499938964844,282.1888732910156,280.9109191894531,286.1766967773437,282.53582763671875,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009381285053677,7.949254032801886e-10,0.0009381276904605,-0.0011517439270392,0.0,0.0,0.0,-0.0050521595403552,60.0,-0.9123430848121644,-0.0,-2.2995404691528165e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.024658203125,0.0,0.0,-5.4504445870406926e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,-5.7395904150325805e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,-4.23924793722108e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,-5.739580956287682e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,-0.0002722601639106,285.029052734375,294.1499938964844,282.1888732910156,280.9109191894531,286.1766967773437,282.53582763671875,284.8729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009381285053677,7.949254032801886e-10,0.0009381276904605,-0.0011517439270392,0.0,0.0,0.0,-0.0050521595403552,60.0,-0.9123430848121644,-0.0,-2.2995404691528165e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,9.032948582898824e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661926269531,0.0,0.0,9.512146061751992e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,7.025648665148765e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.512130782241002e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,0.0004512131272349,285.08935546875,294.1499938964844,282.1814270019531,280.9142761230469,286.154541015625,282.534423828125,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0008177384152077,-3.0699615072293795e-10,-0.0008177381241694,-1.0640115760907063e-05,0.0,0.0,0.0,0.0042109214700758,60.0,-0.7643958926200867,-0.0,-6.315912770560318e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,1.6433339624200016e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,1.730512667563744e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0717468261719,0.0,0.0,1.2781525583704934e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,1.7305097571806982e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,8.208768122131005e-05,285.0883483886719,294.1499938964844,282.1738586425781,280.91729736328125,286.1499328613281,282.5389709472656,284.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001751436793711,2.190499032161952e-10,0.0001751434610923,-0.0004007425450254,0.0,0.0,0.0,-0.000986527884379,60.0,-0.599601686000824,-0.0,-2.090396522547166e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,1.2085574780940078e-05,297.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,1.2726713976007886e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.399920600117184e-06,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,1.2726693057629744e-05,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,6.036976265022531e-05,285.0898742675781,294.1499938964844,282.1658630371094,280.9200744628906,286.1485900878906,282.54205322265625,284.8714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287754566874,1.6106536937510183e-10,0.0001287752966163,-0.0002946683671325,0.0,0.0,0.0,-0.0007253551739268,60.0,-0.4139197170734405,-0.0,-1.1306069414018791e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.39970777835697e-06,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.898361895466223e-06,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,7.310906767088454e-06,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.0,0.0,9.898345524561591e-06,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,4.6953344281064346e-05,285.0908508300781,294.1499938964844,282.1583557128906,280.9222717285156,286.1477966308594,282.54412841796875,284.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001001563796307,1.2527025250452795e-10,0.0001001562559395,-0.000229181459872,0.0,0.0,0.0,-0.0005641521420329,60.0,-0.2957213222980499,-0.0,-6.839207533637648e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,6.310176104307175e-06,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,6.644931090704631e-06,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,4.90793036078685e-06,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,6.644919722020859e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.1520543416263536e-05,285.0918884277344,294.1499938964844,282.1422424316406,280.9255676269531,286.1470642089844,282.54656982421875,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.723657861584798e-05,8.409595242397927e-11,6.72364913043566e-05,-0.0001538531796541,0.0,0.0,0.0,-0.0003787243331316,60.0,-0.1762618422508239,-0.0,-3.082194499626212e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,6.310176104307175e-06,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,6.644931090704631e-06,298.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07421875,0.0,0.0,4.90793036078685e-06,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,6.644919722020859e-06,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.1520543416263536e-05,285.0918884277344,294.1499938964844,282.1422424316406,280.9255676269531,286.1470642089844,282.54656982421875,284.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.723657861584798e-05,8.409595242397927e-11,6.72364913043566e-05,-0.0001538531796541,0.0,0.0,0.0,-0.0003787243331316,60.0,-0.1762618422508239,-0.0,-3.082194499626212e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
