time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192660,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,4.029109277325915e-06,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,4.242853265168378e-06,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.133761310891714e-06,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,4.242845989210764e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.012617369473446e-05,285.0923767089844,294.1499938964844,282.1254577636719,280.92694091796875,286.146728515625,282.5477294921875,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.293129313737154e-05,5.369614475281281e-11,4.293123856768944e-05,-9.82368947006762e-05,0.0,0.0,0.0,-0.0002418196236249,60.0,-0.1141753569245338,-0.0,-1.256594411858103e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,4.029109277325915e-06,297.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,4.242853265168378e-06,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,3.133761310891714e-06,297.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,4.242845989210764e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.012617369473446e-05,285.0923767089844,294.1499938964844,282.1254577636719,280.92694091796875,286.146728515625,282.5477294921875,284.8690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.293129313737154e-05,5.369614475281281e-11,4.293123856768944e-05,-9.82368947006762e-05,0.0,0.0,0.0,-0.0002418196236249,60.0,-0.1141753569245338,-0.0,-1.256594411858103e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.0151005628576968e-06,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.122001660609385e-06,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.567305389471585e-06,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.1219982500042534e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,1.0065814421977848e-05,285.0923767089844,294.1499938964844,282.10791015625,280.9262084960937,286.14666748046875,282.54803466796875,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1471687432494942e-05,2.6855566381822623e-11,2.1471660147653893e-05,-4.913212251267396e-05,0.0,0.0,0.0,-0.0001209437905345,60.0,-0.0694633051753044,-0.0,-3.1431891811539714e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.0151005628576968e-06,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.122001660609385e-06,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.567305389471585e-06,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.1219982500042534e-06,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,1.0065814421977848e-05,285.0923767089844,294.1499938964844,282.10791015625,280.9262084960937,286.14666748046875,282.54803466796875,284.8681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1471687432494942e-05,2.6855566381822623e-11,2.1471660147653893e-05,-4.913212251267396e-05,0.0,0.0,0.0,-0.0001209437905345,60.0,-0.0694633051753044,-0.0,-3.1431891811539714e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,1.2555328794405796e-06,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.3221388144302182e-06,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.76528554019751e-07,297.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,1.3221366543803017e-06,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,6.27162762611988e-06,285.0923767089844,294.1499938964844,282.0988464355469,280.9249572753906,286.1466369628906,282.5480651855469,284.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.337834146397654e-05,1.6732830399046602e-11,1.3378324183577206e-05,-3.061260576942004e-05,0.0,0.0,0.0,-7.535630720667541e-05,60.0,-0.0500118173658847,-0.0,-1.2202061409893884e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,6.956248626011075e-07,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.325277238123817e-07,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,5.410432208918792e-07,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,7.325265301005857e-07,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,3.4747795325529296e-06,285.0923767089844,294.1499938964844,282.08953857421875,280.9231262207031,286.1466369628906,282.5480651855469,284.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-7.412313607346732e-06,9.270858386534186e-12,7.412304512399714e-06,-1.696096296655014e-05,0.0,0.0,0.0,-4.17513947468251e-05,60.0,-0.0337654799222946,-0.0,-3.7456504911603786e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,1.582803861310822e-07,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.666771538566536e-07,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.231073554208706e-07,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,1.666768696395593e-07,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.906409109637025e-07,285.0923767089844,294.1499938964844,282.0702514648437,280.9174499511719,286.1466369628906,282.5480651855469,284.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6866637224666192e-06,2.1095781371771598e-12,1.6866615624167023e-06,-3.859390744764824e-06,0.0,0.0,0.0,-9.50046523939818e-06,60.0,-0.0147487958893179,-0.0,-1.939238564651821e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,1.582803861310822e-07,297.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.666771538566536e-07,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.231073554208706e-07,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,1.666768696395593e-07,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,7.906409109637025e-07,285.0923767089844,294.1499938964844,282.0702514648437,280.9174499511719,286.1466369628906,282.5480651855469,284.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6866637224666192e-06,2.1095781371771598e-12,1.6866615624167023e-06,-3.859390744764824e-06,0.0,0.0,0.0,-9.50046523939818e-06,60.0,-0.0147487958893179,-0.0,-1.939238564651821e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.5796650149345624e-08,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.7165162563846934e-08,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.006412458399609e-08,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.716511637856912e-08,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2885921307770334e-07,285.0923767089844,294.1499938964844,282.04998779296875,280.9089660644531,286.1466369628906,282.5480651855469,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.749149530245632e-07,3.438632028857776e-13,2.7491461196405e-07,-6.290400165198662e-07,0.0,0.0,0.0,-1.5485129551962018e-06,60.0,-0.0064163175411522,-0.0,-5.151144047849934e-15,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.5796650149345624e-08,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.7165162563846934e-08,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.006412458399609e-08,297.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.716511637856912e-08,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2885921307770334e-07,285.0923767089844,294.1499938964844,282.04998779296875,280.9089660644531,286.1466369628906,282.5480651855469,284.8655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-2.749149530245632e-07,3.438632028857776e-13,2.7491461196405e-07,-6.290400165198662e-07,0.0,0.0,0.0,-1.5485129551962018e-06,60.0,-0.0064163175411522,-0.0,-5.151144047849934e-15,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,4.5796352821092505e-11,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,4.822584692698584e-11,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.5619496935312966e-11,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,4.8225767129705937e-11,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.28761565246316e-10,285.0923767089844,294.1499938964844,282.027587890625,280.89703369140625,286.1466369628906,282.5480651855469,284.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.978998324745021e-10,6.142411882945068e-16,4.978992218518382e-10,-1.131791993458364e-09,0.0,0.0,0.0,-2.7939677238464355e-09,60.0,-0.0026172602083534,-0.0,-1.6234497117971475e-20,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,4.5796352821092505e-11,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,4.822584692698584e-11,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.5619496935312966e-11,297.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,4.8225767129705937e-11,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.28761565246316e-10,285.0923767089844,294.1499938964844,282.027587890625,280.89703369140625,286.1466369628906,282.5480651855469,284.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.978998324745021e-10,6.142411882945068e-16,4.978992218518382e-10,-1.131791993458364e-09,0.0,0.0,0.0,-2.7939677238464355e-09,60.0,-0.0026172602083534,-0.0,-1.6234497117971475e-20,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,1.048966729449985e-11,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.104614403418802e-11,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.15865604242294e-12,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,1.1046125819591524e-11,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,5.239790198952044e-11,285.0923767089844,294.1499938964844,282.00201416015625,280.8813171386719,286.1466369628906,282.5480651855469,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1262128035705031e-10,1.3464136621044861e-16,1.1262114157917223e-10,-2.561935663614179e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0013068749103695,-0.0,-8.517271366460213e-22,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,1.048966729449985e-11,297.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.104614403418802e-11,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,8.15865604242294e-12,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,1.1046125819591524e-11,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,5.239790198952044e-11,285.0923767089844,294.1499938964844,282.00201416015625,280.8813171386719,286.1466369628906,282.5480651855469,284.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1262128035705031e-10,1.3464136621044861e-16,1.1262114157917223e-10,-2.561935663614179e-10,0.0,0.0,0.0,-6.257323548197743e-10,60.0,-0.0013068749103695,-0.0,-8.517271366460213e-22,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,5.628602185031584e-12,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,5.9271992695897335e-12,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,4.377815384509765e-12,297.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,5.927189294929747e-12,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.811594707052833e-11,285.0923767089844,294.1499938964844,281.9881286621094,280.8721008300781,286.1466369628906,282.5480651855469,284.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-5.785747922426586e-11,9.982088730511856e-17,5.785738207975122e-11,-1.348503531062306e-10,0.0,0.0,0.0,-3.346940502524376e-10,60.0,-0.0009846498724073,-0.0,-2.4523257113910625e-22,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.814301092515792e-12,297.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.9635996347948668e-12,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.1889076922548826e-12,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.9635946474648733e-12,298.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.4057973535264168e-11,285.0923767089844,294.1499938964844,281.9735717773437,280.862060546875,286.1466369628906,282.5480651855469,284.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.462580916435698e-11,3.6296999607459625e-17,3.462577446988746e-11,-7.563984161240711e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,-0.000743382202927,-0.0,-6.130814278477656e-23,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,1.2792277003306762e-12,297.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.3470907332321924e-12,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,9.949580222212706e-13,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,1.3470884564076302e-12,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,6.389987931149088e-12,285.0923767089844,294.1499938964844,281.9552001953125,280.848876953125,286.1466369628906,282.5480651855469,284.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-1.637120994324448e-11,1.3968397172113515e-17,1.6371196065456672e-11,-3.5192116581983506e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,-0.0005261524347588,-0.0,-1.2665282529041845e-23,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,5.11691112658336e-13,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,5.388362824508552e-13,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.979832143095191e-13,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,5.388354150891176e-13,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,2.5559951290915484e-12,285.0923767089844,294.1499938964844,281.94244384765625,280.8394775390625,286.1466369628906,282.5480651855469,284.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-8.571663344392189e-12,4.133960015506251e-18,8.571659007583499e-12,-1.7136746882639997e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0003816001408267,-0.0,-2.0267154052839512e-24,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.90887451171875,280.81378173828125,286.1466369628906,282.5480651855469,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.608023048020051e-13,-4.463653528154574e-18,6.608067500309126e-13,-2.4443275094959693e-12,0.0,0.0,0.0,0.0,60.0,-0.0001992174366023,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.90887451171875,280.81378173828125,286.1466369628906,282.5480651855469,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.608023048020051e-13,-4.463653528154574e-18,6.608067500309126e-13,-2.4443275094959693e-12,0.0,0.0,0.0,0.0,60.0,-0.0001992174366023,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.87310791015625,280.7852783203125,286.1466369628906,282.5480651855469,284.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082066575398712e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-0.0001062224400811,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.87310791015625,280.7852783203125,286.1466369628906,282.5480651855469,284.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082066575398712e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-0.0001062224400811,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.8353576660156,280.7541198730469,286.1466369628906,282.5480651855469,284.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.0820669889890194e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-5.839575533173047e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.8353576660156,280.7541198730469,286.1466369628906,282.5480651855469,284.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.0820669889890194e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-5.839575533173047e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.8158264160156,280.7376403808594,286.1466369628906,282.5480651855469,284.8607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.0820669889890194e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-4.59514012618456e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.7958679199219,280.7206115722656,286.1466369628906,282.5480651855469,284.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.647835910669528e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.7548522949219,280.6849365234375,286.1466369628906,282.5480651855469,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.2019479729351588e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.7548522949219,280.6849365234375,286.1466369628906,282.5480651855469,284.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.2019479729351588e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.7125549316406,280.6473388671875,286.1466369628906,282.5480651855469,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.9390465795521283e-12,-7.741800074204275e-18,-1.939038990136921e-12,3.574129924313607e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.430556039849762e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.7125549316406,280.6473388671875,286.1466369628906,282.5480651855469,284.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,1.9390465795521283e-12,-7.741800074204275e-18,-1.939038990136921e-12,3.574129924313607e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.430556039849762e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.669189453125,280.6080627441406,286.1466369628906,282.5480651855469,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-1.0082958397106268e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.81646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.669189453125,280.6080627441406,286.1466369628906,282.5480651855469,284.85906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-1.0082958397106268e-05,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.6249694824219,280.5673217773437,286.1466369628906,282.5480651855469,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-7.682767318328843e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.6249694824219,280.5673217773437,286.1466369628906,282.5480651855469,284.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-7.682767318328843e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.6026611328125,280.5465087890625,286.1466369628906,282.5480651855469,284.85845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067402579325e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-6.960254722798709e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.5802001953125,280.525390625,286.1466369628906,282.5480651855469,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-6.377186764439102e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.12939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.54949951171875,280.4963073730469,286.1466369628906,282.5480651855469,284.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-5.726322797272587e-06,-0.0,-1.561915159781075e-33,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.5350341796875,280.48248291015625,286.1466369628906,282.5480651855469,284.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-5.420463367045159e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.48974609375,280.4388427734375,286.1466369628906,282.5480651855469,284.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,1.994703881236237e-12,-7.123387440550443e-18,-1.994696725501899e-12,1.892653351751039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.781199095305055e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.48974609375,280.4388427734375,286.1466369628906,282.5480651855469,284.8575744628906,0.0,0.0,0.0,0.0,1.0,1.0,1.994703881236237e-12,-7.123387440550443e-18,-1.994696725501899e-12,1.892653351751039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.781199095305055e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
