time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195060,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.44451904296875,280.3946838378906,286.1466369628906,282.5480651855469,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-4.318269930081442e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.44451904296875,280.3946838378906,286.1466369628906,282.5480651855469,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-4.318269930081442e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.3996276855469,280.3502502441406,286.1466369628906,282.5480651855469,284.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068229759938e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.958817160309991e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.3996276855469,280.3502502441406,286.1466369628906,282.5480651855469,284.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068229759938e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.958817160309991e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.3773803710937,280.3280029296875,286.1466369628906,282.5480651855469,284.8568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.8109290017018793e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.35528564453125,280.3057861328125,286.1466369628906,282.5480651855469,284.856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.08206905694055e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.673615992738633e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.3117370605469,280.2615051269531,286.1466369628906,282.5480651855469,284.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.4168403999501606e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.3117370605469,280.2615051269531,286.1466369628906,282.5480651855469,284.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.4168403999501606e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.2691955566406,280.2176818847656,286.1466369628906,282.5480651855469,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.1901920465315925e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.2691955566406,280.2176818847656,286.1466369628906,282.5480651855469,284.8561706542969,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-3.1901920465315925e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.2279052734375,280.17449951171875,286.1466369628906,282.5480651855469,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.9857799290766707e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.2279052734375,280.17449951171875,286.1466369628906,282.5480651855469,284.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.9857799290766707e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.1880798339844,280.1322326660156,286.1466369628906,282.5480651855469,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.7990956823487068e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.78143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.1880798339844,280.1322326660156,286.1466369628906,282.5480651855469,284.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.7990956823487068e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.1687927246094,280.11151123046875,286.1466369628906,282.5480651855469,284.8555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.08206905694055e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.7129983664053725e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.1499328613281,280.0910949707031,286.1466369628906,282.5480651855469,284.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.6293603241356323e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.12225341796875,280.06072998046875,286.1466369628906,282.5480651855469,284.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.506290911696852e-06,-0.0,-2.0864633484564364e-40,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.1137390136719,280.05133056640625,286.1466369628906,282.5480651855469,284.8553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082068643350245e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.467392505423049e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.0797119140625,280.0131530761719,286.1466369628906,282.5480651855469,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.08206905694055e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.316491645615315e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.0797119140625,280.0131530761719,286.1466369628906,282.5480651855469,284.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.08206905694055e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.316491645615315e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.0480651855469,279.976806640625,286.1466369628906,282.5480651855469,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,1.994703881236237e-12,-7.123388267731056e-18,-1.994696725501899e-12,1.892653351751039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1749362986156484e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.0480651855469,279.976806640625,286.1466369628906,282.5480651855469,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,1.994703881236237e-12,-7.123388267731056e-18,-1.994696725501899e-12,1.892653351751039e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1749362986156484e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.01904296875,279.9425048828125,286.1466369628906,282.5480651855469,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.08206905694055e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.0421730368980207e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,281.01904296875,279.9425048828125,286.1466369628906,282.5480651855469,284.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.08206905694055e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-2.0421730368980207e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,2.55845556329168e-13,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,2.694181412254276e-13,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,1.9899160715475965e-13,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,2.694177075445588e-13,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.2779975645457742e-12,285.0923767089844,294.1499938964844,281.0055847167969,279.9262084960937,286.1466369628906,282.5480651855469,284.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-6.608023048020051e-13,-4.4636551825158e-18,6.608067500309126e-13,-2.4443275094959693e-12,0.0,0.0,0.0,0.0,60.0,-1.97978761207196e-06,-0.0,-5.066788513209878e-25,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,280.99285888671875,279.9105224609375,286.1466369628906,282.5480651855469,284.8546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.371965684104139e-12,-2.422334937749528e-18,3.3719680693489185e-12,-5.099831581339975e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.919390570037649e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,280.96978759765625,279.88104248046875,286.1466369628906,282.5480651855469,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-1.8019775325228693e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,0.0,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,0.0,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,0.0,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,0.0,285.0923767089844,294.1499938964844,280.96978759765625,279.88104248046875,286.1466369628906,282.5480651855469,284.8544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.164594980658967e-13,-5.082067816169631e-18,7.16464539605999e-13,-7.628507743030758e-13,0.0,0.0,0.0,0.0,60.0,-1.8019775325228693e-06,-0.0,-0.0,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.9676784524544935e-08,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,4.178163592882812e-08,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.085981603589971e-08,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,4.178156487455453e-08,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.981931490036004e-07,285.0923767089844,294.1499938964844,280.95001220703125,279.8543395996094,286.1466369628906,282.548095703125,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.227578642712615e-07,5.287595990395577e-13,4.227573242587823e-07,-9.673757404016214e-07,0.0,0.0,0.0,-2.381275407969952e-06,60.0,-0.000845631759148,-0.0,-1.2185685335677592e-14,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.9676784524544935e-08,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,4.178163592882812e-08,298.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,3.085981603589971e-08,297.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,4.178156487455453e-08,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.981931490036004e-07,285.0923767089844,294.1499938964844,280.95001220703125,279.8543395996094,286.1466369628906,282.548095703125,284.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-4.227578642712615e-07,5.287595990395577e-13,4.227573242587823e-07,-9.673757404016214e-07,0.0,0.0,0.0,-2.381275407969952e-06,60.0,-0.000845631759148,-0.0,-1.2185685335677592e-14,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.109979047621892e-07,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.274963376043161e-07,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.418880171717319e-07,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,3.274957975918369e-07,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.553494257677812e-06,285.0924072265625,294.1499938964844,280.93487548828125,279.8304748535156,286.1466369628906,282.548095703125,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3136846013803734e-06,4.1445952572716216e-12,3.31368028128054e-06,-7.582544640172273e-06,0.0,0.0,0.0,-1.86650431714952e-05,60.0,-0.0070445053279399,-0.0,-7.486727167035911e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.109979047621892e-07,297.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,3.274963376043161e-07,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07452392578125,0.0,0.0,2.418880171717319e-07,297.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,3.274957975918369e-07,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.553494257677812e-06,285.0924072265625,294.1499938964844,280.93487548828125,279.8304748535156,286.1466369628906,282.548095703125,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.3136846013803734e-06,4.1445952572716216e-12,3.31368028128054e-06,-7.582544640172273e-06,0.0,0.0,0.0,-1.86650431714952e-05,60.0,-0.0070445053279399,-0.0,-7.486727167035911e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,8.662323693897633e-07,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.121859534388932e-07,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,6.737383841937117e-07,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.121844755100028e-07,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.326996986492304e-06,285.0924377441406,294.1499938964844,280.925537109375,279.8095397949219,286.1466064453125,282.5481872558594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.229740498994944e-06,1.1544125030904516e-11,9.22972958505852e-06,-2.111995490849949e-05,0.0,0.0,0.0,-5.198850703891367e-05,60.0,-0.0199870839715003,-0.0,-5.808257954459384e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,8.662323693897633e-07,297.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.121859534388932e-07,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,6.737383841937117e-07,297.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666809082031,0.0,0.0,9.121844755100028e-07,298.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.326996986492304e-06,285.0924377441406,294.1499938964844,280.925537109375,279.8095397949219,286.1466064453125,282.5481872558594,284.8540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.229740498994944e-06,1.1544125030904516e-11,9.22972958505852e-06,-2.111995490849949e-05,0.0,0.0,0.0,-5.198850703891367e-05,60.0,-0.0199870839715003,-0.0,-5.808257954459384e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,1.3772421425528591e-06,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,1.4503048078040592e-06,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,1.0711917184380582e-06,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,1.450302420380467e-06,298.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,6.8795889092143625e-06,285.0924987792969,294.1499938964844,280.9229736328125,279.8001403808594,286.1465759277344,282.54833984375,284.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4674543308501596e-05,1.83542278597848e-11,1.467452420911286e-05,-3.3579039154574275e-05,0.0,0.0,0.0,-8.265752694569528e-05,60.0,-0.0320334732532501,-0.0,-1.4682420210188063e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,2.104022314597387e-06,297.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,2.215640733993496e-06,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,1.6364668908863678e-06,297.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,2.2156370960146887e-06,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,1.0509995263419114e-05,285.0926208496094,294.1499938964844,280.9218444824219,279.79150390625,286.146484375,282.5485534667969,284.8539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.241831498395186e-05,2.8039784036315567e-11,2.241828769911081e-05,-5.129879355081357e-05,0.0,0.0,0.0,-0.0001262760197278,60.0,-0.0478263534605503,-0.0,-3.426713079957011e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,3.820619440375594e-06,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.023303063149797e-06,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,2.971602043544408e-06,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,4.0232962419395335e-06,298.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,1.908472586364951e-05,285.09295654296875,294.1499938964844,280.92303466796875,279.7787170410156,286.146240234375,282.5492553710937,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.070862632943317e-05,5.091645507993015e-11,4.0708575397729874e-05,-9.315166244050488e-05,0.0,0.0,0.0,-0.0002293001598445,60.0,-0.0854165703058242,-0.0,-1.1299119279106762e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,4.188153980067e-06,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,4.41033535025781e-06,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,3.257463276895578e-06,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,4.410328074300196e-06,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,2.0920633687637743e-05,285.093017578125,294.1499938964844,280.9237060546875,279.7765197753906,286.14617919921875,282.5494079589844,284.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.462471042643301e-05,5.581450579494884e-11,4.46246522187721e-05,-0.0001021126445266,0.0,0.0,0.0,-0.0002513583167456,60.0,-0.0935955569148063,-0.0,-1.3577579338619472e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,6.70442705086316e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.0600967774225865e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,5.21457059221575e-06,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.060084953991463e-06,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,3.3489901397842914e-05,285.09381103515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1455383300781,282.55096435546875,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.143576658563688e-05,8.934844530905649e-11,7.143567927414551e-05,-0.0001634630025364,0.0,0.0,0.0,-0.0004023773944936,60.0,-0.1540951877832412,-0.0,-3.479368460013177e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,6.70442705086316e-06,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0691833496094,0.0,0.0,7.0600967774225865e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,5.21457059221575e-06,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675354003906,0.0,0.0,7.060084953991463e-06,298.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,3.3489901397842914e-05,285.09381103515625,294.1499938964844,280.9309997558594,279.7645568847656,286.1455383300781,282.55096435546875,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.143576658563688e-05,8.934844530905649e-11,7.143567927414551e-05,-0.0001634630025364,0.0,0.0,0.0,-0.0004023773944936,60.0,-0.1540951877832412,-0.0,-3.479368460013177e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.748046068125404e-06,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,1.0265180208079984e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.5818375080416445e-06,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.0265162927680647e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,4.869336407864466e-05,285.094970703125,294.1499938964844,280.943603515625,279.7557373046875,286.1443176269531,282.55352783203125,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001038655173033,1.299100826912536e-10,0.0001038653863361,-0.0002376704796915,0.0,0.0,0.0,-0.0005850450252182,60.0,-0.2365584969520568,-0.0,-7.35550065300572e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
