time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197520,297.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.748046068125404e-06,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,1.0265180208079984e-05,298.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,7.5818375080416445e-06,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,1.0265162927680647e-05,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,4.869336407864466e-05,285.094970703125,294.1499938964844,280.943603515625,279.7557373046875,286.1443176269531,282.55352783203125,284.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001038655173033,1.299100826912536e-10,0.0001038653863361,-0.0002376704796915,0.0,0.0,0.0,-0.0005850450252182,60.0,-0.2365584969520568,-0.0,-7.35550065300572e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,1.5207329852273688e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,1.6014078937587328e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,1.1827960406662896e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,1.6014051652746275e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.59635295253247e-05,285.0973815917969,294.1499938964844,280.96142578125,279.75006103515625,286.14141845703125,282.557861328125,284.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001620339608052,2.026644824182356e-10,0.0001620337570784,-0.0003707747091539,0.0,0.0,0.0,-0.0009126915829256,60.0,-0.352888286113739,-0.0,-1.7901234938833e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,1.5207329852273688e-05,297.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,1.6014078937587328e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779113769531,0.0,0.0,1.1827960406662896e-05,297.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,1.6014051652746275e-05,298.0853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,7.59635295253247e-05,285.0973815917969,294.1499938964844,280.96142578125,279.75006103515625,286.14141845703125,282.557861328125,284.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001620339608052,2.026644824182356e-10,0.0001620337570784,-0.0003707747091539,0.0,0.0,0.0,-0.0009126915829256,60.0,-0.352888286113739,-0.0,-1.7901234938833e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731506347656,0.0,0.0,1.990205237234477e-05,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,2.0957855667802505e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,1.5479423382203095e-05,297.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,2.095782110700384e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.941457392415032e-05,285.0995788574219,294.1499938964844,280.9722595214844,279.7484130859375,286.13836669921875,282.56072998046875,284.8534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002120544813806,2.6522828378006125e-10,0.0002120542194461,-0.000485235475935,0.0,0.0,0.0,-0.0011944435536861,60.0,-0.4420041441917419,-0.0,-3.066004561347313e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,2.633075200719759e-05,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755310058594,0.0,0.0,2.7727597625926137e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08209228515625,0.0,0.0,2.047953785222489e-05,297.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,2.772755215119105e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,0.0001315271656494,285.1024780273437,294.1499938964844,280.9843444824219,279.7475891113281,286.1329040527344,282.5629577636719,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002805520489346,3.509018908776085e-10,0.0002805516996886,-0.0006419754354283,0.0,0.0,0.0,-0.0015802717534825,60.0,-0.5703871846199036,-0.0,-5.366653788030362e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,4.422607162268832e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,4.657226236304268e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,3.439816282480024e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,4.657218596548773e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0002209177182521,285.1080627441406,294.1499938964844,281.01226806640625,279.7483825683594,286.1064453125,282.55535888671875,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706504114437,5.888119991581672e-10,0.0004706498293671,-0.0010773465037345,0.0,0.0,0.0,-0.0026511354371905,60.0,-0.9655025601387024,-0.0,-1.5140274811642485e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830993652344,0.0,0.0,4.422607162268832e-05,297.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0830383300781,0.0,0.0,4.657226236304268e-05,298.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,3.439816282480024e-05,297.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812683105469,0.0,0.0,4.657218596548773e-05,298.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0002209177182521,285.1080627441406,294.1499938964844,281.01226806640625,279.7483825683594,286.1064453125,282.55535888671875,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004706504114437,5.888119991581672e-10,0.0004706498293671,-0.0010773465037345,0.0,0.0,0.0,-0.0026511354371905,60.0,-0.9655025601387024,-0.0,-1.5140274811642485e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.004413732327521e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.482097084401175e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.003454811638221e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.482081804890186e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004497877671383,285.11114501953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0503234863281,282.5339050292969,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000758136913646,9.189029537282067e-10,0.000758136040531,-0.0016576735069975,0.0,0.0,0.0,-0.0042651933617889,60.0,-1.5976237058639526,-0.0,-6.276069797195305e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.004413732327521e-05,297.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.482097084401175e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,7.003454811638221e-05,297.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,9.482081804890186e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,0.0004497877671383,285.11114501953125,294.1499938964844,281.0450439453125,279.7524719238281,286.0503234863281,282.5339050292969,284.8531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000758136913646,9.189029537282067e-10,0.000758136040531,-0.0016576735069975,0.0,0.0,0.0,-0.0042651933617889,60.0,-1.5976237058639526,-0.0,-6.276069797195305e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.006118489196524e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.483892063144594e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.004779763519764e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.483876783633605e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004498729249462,285.1216125488281,294.1499938964844,281.08258056640625,279.75994873046875,285.9704284667969,282.5092468261719,284.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009476819541305,1.1297742741334103e-09,0.0009476807899773,-0.0020225110929459,0.0,0.0,0.0,-0.0053134262561798,60.0,-2.2428579330444336,-0.0,-6.278442299390008e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956420898437,0.0,0.0,9.006118489196524e-05,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.483892063144594e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.004779763519764e-05,297.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937194824219,0.0,0.0,9.483876783633605e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004498729249462,285.1216125488281,294.1499938964844,281.08258056640625,279.75994873046875,285.9704284667969,282.5092468261719,284.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009476819541305,1.1297742741334103e-09,0.0009476807899773,-0.0020225110929459,0.0,0.0,0.0,-0.0053134262561798,60.0,-2.2428579330444336,-0.0,-6.278442299390008e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.009150380734354e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.48708548094146e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.007138628978282e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.48707020143047e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004500244103837,285.1247253417969,294.1499938964844,281.124755859375,279.77081298828125,285.8899230957031,282.48028564453125,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766409918,1.1880305628153563e-09,0.0009684754186309,-0.0021548722870647,0.0,0.0,0.0,-0.0054443287663161,60.0,-2.393364906311035,-0.0,-6.282667897039573e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,9.009150380734354e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979919433594,0.0,0.0,9.48708548094146e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,7.007138628978282e-05,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.48707020143047e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004500244103837,285.1247253417969,294.1499938964844,281.124755859375,279.77081298828125,285.8899230957031,282.48028564453125,284.8528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684766409918,1.1880305628153563e-09,0.0009684754186309,-0.0021548722870647,0.0,0.0,0.0,-0.0054443287663161,60.0,-2.393364906311035,-0.0,-6.282667897039573e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976257324219,0.0,0.0,9.009827772388236e-05,297.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.487797797191888e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,7.007664680713788e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,9.487782517680898e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,0.0004500582290347,285.12384033203125,294.1499938964844,281.1475524902344,279.77752685546875,285.8505859375,282.4668884277344,284.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600080084055,1.187893783338722e-09,0.0009600068442523,-0.0021629813127219,0.0,0.0,0.0,-0.0054016984067857,60.0,-2.407069683074951,-0.0,-6.283610787249927e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09716796875,0.0,0.0,9.01112362043932e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.489162039244547e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,7.008672400843352e-05,297.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.48914748732932e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,0.0004501229559537,285.1229248046875,294.1499938964844,281.1714782714844,279.7851257324219,285.8106689453125,282.4526672363281,284.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601457859389,1.204024546730409e-09,0.0009601446217857,-0.0022052514832466,0.0,0.0,0.0,-0.0054096947424113,60.0,-2.4308369159698486,-0.0,-6.285416276341493e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,9.023333404911682e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.502019383944572e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,7.018168980721384e-05,297.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,9.502004832029344e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971069335937,0.0,0.0,0.0004507328849285,285.1213073730469,294.1499938964844,281.2183532714844,279.8013916015625,285.7386169433594,282.42303466796875,284.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614461450837,1.356116663409068e-09,0.0009614447480998,-0.0026038005016744,0.0,0.0,0.0,-0.0054850913584232,60.0,-2.4287025928497314,-0.0,-6.3024586438587e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.025539475260302e-05,297.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961303710937,0.0,0.0,9.50434332480654e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,7.019884651526809e-05,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.504328772891311e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004508431011345,285.12115478515625,294.1499938964844,281.2225952148437,279.8029479980469,285.7324523925781,282.4197692871094,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616811294108,1.383604897320367e-09,0.0009616797906346,-0.0026758317835628,0.0,0.0,0.0,-0.0054987180046737,60.0,-2.427331924438477,-0.0,-6.305540978246428e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.061727905645968e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.542451152810828e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.048030965961516e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.542435873299836e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004526507982518,285.1193542480469,294.1499938964844,281.2780456542969,279.8243408203125,285.65625,282.37060546875,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655361645855,1.8344294971939235e-09,0.000965534360148,-0.0038571842014789,0.0,0.0,0.0,-0.005722208879888,60.0,-2.4047107696533203,-0.0,-6.356203385848859e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,9.061727905645968e-05,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.542451152810828e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,7.048030965961516e-05,297.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.542435873299836e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0004526507982518,285.1193542480469,294.1499938964844,281.2780456542969,279.8243408203125,285.65625,282.37060546875,284.85205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655361645855,1.8344294971939235e-09,0.000965534360148,-0.0038571842014789,0.0,0.0,0.0,-0.005722208879888,60.0,-2.4047107696533203,-0.0,-6.356203385848859e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.099123417399824e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.58183009061031e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.077115878928453e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.581815538695082e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.000454518769402,285.1175231933594,294.1499938964844,281.3376770019531,279.8493347167969,285.5819396972656,282.3039245605469,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695208282209,2.3003021709655513e-09,0.0009695184999145,-0.0050779511220753,0.0,0.0,0.0,-0.0059531647711992,60.0,-2.377185583114624,-0.0,-6.40876933744039e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.099123417399824e-05,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,9.58183009061031e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.077115878928453e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,9.581815538695082e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,0.000454518769402,285.1175231933594,294.1499938964844,281.3376770019531,279.8493347167969,285.5819396972656,282.3039245605469,284.8516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695208282209,2.3003021709655513e-09,0.0009695184999145,-0.0050779511220753,0.0,0.0,0.0,-0.0059531647711992,60.0,-2.377185583114624,-0.0,-6.40876933744039e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.139543544733895e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.624394442653283e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.108553836587816e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.624379890738056e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004565378476399,285.1156921386719,294.1499938964844,281.4013977050781,279.87799072265625,285.509765625,282.2275390625,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738267981447,2.803856036237562e-09,0.0009738239459693,-0.0063974331133067,0.0,0.0,0.0,-0.0062027960084378,60.0,-2.3456125259399414,-0.0,-6.465830892921076e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,9.139543544733895e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,9.624394442653283e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,7.108553836587816e-05,297.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.624379890738056e-05,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004565378476399,285.1156921386719,294.1499938964844,281.4013977050781,279.87799072265625,285.509765625,282.2275390625,284.8511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738267981447,2.803856036237562e-09,0.0009738239459693,-0.0063974331133067,0.0,0.0,0.0,-0.0062027960084378,60.0,-2.3456125259399414,-0.0,-6.465830892921076e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927429199219,0.0,0.0,9.143374336417764e-05,297.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.628428233554588e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,7.111533341230825e-05,297.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,9.628413681639358e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0004567292053252,285.1147766113281,294.1499938964844,281.43475341796875,279.89373779296875,285.4744567871094,282.1893615722656,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742366382852,2.851570757300692e-09,0.0009742337861098,-0.006522458512336,0.0,0.0,0.0,-0.0062264590524137,60.0,-2.327758550643921,-0.0,-6.471250202366718e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,9.148677781922744e-05,297.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,9.634012531023473e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,7.115658081602305e-05,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,9.633998706704006e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929870605469,0.0,0.0,0.0004569941374938,285.1138610839844,294.1499938964844,281.4691162109375,279.910400390625,285.43975830078125,282.1539306640625,284.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748009615577,2.917631691801148e-09,0.0009747980511747,-0.0066955583170056,0.0,0.0,0.0,-0.0062592052854597,60.0,-2.3076233863830566,-0.0,-6.47875779691276e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.15324271772988e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.638819756219164e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.119208748918027e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.638805931899697e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004572221951093,285.11199951171875,294.1499938964844,281.5406494140625,279.94659423828125,285.37213134765625,282.0914306640625,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752877522259,2.974479329509449e-09,0.0009752847836352,-0.0068445154465734,0.0,0.0,0.0,-0.0062873903661966,60.0,-2.263457059860229,-0.0,-6.485222314722705e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,9.15324271772988e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0910949707031,0.0,0.0,9.638819756219164e-05,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.119208748918027e-05,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.638805931899697e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004572221951093,285.11199951171875,294.1499938964844,281.5406494140625,279.94659423828125,285.37213134765625,282.0914306640625,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752877522259,2.974479329509449e-09,0.0009752847836352,-0.0068445154465734,0.0,0.0,0.0,-0.0062873903661966,60.0,-2.263457059860229,-0.0,-6.485222314722705e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.135140862781554e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.619757474865764e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.10512904333882e-05,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.619743650546296e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004563179973047,285.1101379394531,294.1499938964844,281.6159362792969,279.9866638183594,285.3068542480469,282.0438842773437,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733592742122,2.748925309603578e-09,0.0009733564802445,-0.0062534953467547,0.0,0.0,0.0,-0.0061755757778882,60.0,-2.2125422954559326,-0.0,-6.459593748786574e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.135140862781554e-05,297.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.619757474865764e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966796875,0.0,0.0,7.10512904333882e-05,297.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.619743650546296e-05,298.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0004563179973047,285.1101379394531,294.1499938964844,281.6159362792969,279.9866638183594,285.3068542480469,282.0438842773437,284.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733592742122,2.748925309603578e-09,0.0009733564802445,-0.0062534953467547,0.0,0.0,0.0,-0.0061755757778882,60.0,-2.2125422954559326,-0.0,-6.459593748786574e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.130541729973628e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.614913869882002e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.101551454979926e-05,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.614900045562536e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.000456088251667,285.1082763671875,294.1499938964844,281.6948547363281,280.0306701660156,285.2440490722656,282.010498046875,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728677105158,2.6915953910133794e-09,0.0009728650329634,-0.0061032739467918,0.0,0.0,0.0,-0.006147148553282,60.0,-2.157715320587158,-0.0,-6.45308730895522e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.130541729973628e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,9.614913869882002e-05,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,7.101551454979926e-05,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.614900045562536e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,0.000456088251667,285.1082763671875,294.1499938964844,281.6948547363281,280.0306701660156,285.2440490722656,282.010498046875,284.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728677105158,2.6915953910133794e-09,0.0009728650329634,-0.0061032739467918,0.0,0.0,0.0,-0.006147148553282,60.0,-2.157715320587158,-0.0,-6.45308730895522e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.16236822376959e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.648429113440216e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.126305717974901e-05,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.648415289120749e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004576780775096,285.1063842773437,294.1499938964844,281.7773132324219,280.07867431640625,285.1838073730469,281.98553466796875,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762577828951,3.0880920043330207e-09,0.000976254697889,-0.0071422131732106,0.0,0.0,0.0,-0.0063437051139771,60.0,-2.1062004566192627,-0.0,-6.49815063979986e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.16236822376959e-05,297.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.648429113440216e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943603515625,0.0,0.0,7.126305717974901e-05,297.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,9.648415289120749e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004576780775096,285.1063842773437,294.1499938964844,281.7773132324219,280.07867431640625,285.1838073730469,281.98553466796875,284.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762577828951,3.0880920043330207e-09,0.000976254697889,-0.0071422131732106,0.0,0.0,0.0,-0.0063437051139771,60.0,-2.1062004566192627,-0.0,-6.49815063979986e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.188952390104532e-05,297.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873413085937,0.0,0.0,9.676423360360786e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,7.146981806727126e-05,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,9.67640953604132e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004590059979818,285.1054382324219,294.1499938964844,281.81982421875,280.1042175292969,285.1545104980469,281.97540283203125,284.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790896438062,3.419279748229087e-09,0.0009790861513465,-0.0080100065097212,0.0,0.0,0.0,-0.0065078865736722,60.0,-2.0820157527923584,-0.0,-6.535911722949096e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.219056664733216e-05,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.708123980090022e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.170395838329569e-05,297.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.708110883366317e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0004605097637977,285.1044921875,294.1499938964844,281.8631591796875,280.1307983398437,285.1257629394531,281.9674987792969,284.8473205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822970023378,3.794330627471254e-09,0.0009822931606322,-0.0089927092194557,0.0,0.0,0.0,-0.0066938148811459,60.0,-2.0584583282470703,-0.0,-6.578805056278726e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.281197708332912e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.773562487680464e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.218728569569066e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.773548663360998e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004636138910427,285.10260009765625,294.1499938964844,281.9523010253906,280.18707275390625,285.06988525390625,281.9608764648437,284.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568518452430226e-09,0.0009889136999845,-0.0110211409628391,0.0,0.0,0.0,-0.0070776157081127,60.0,-2.0112063884735107,-0.0,-6.667790586334378e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,9.281197708332912e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,9.773562487680464e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,7.218728569569066e-05,297.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.773548663360998e-05,298.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,0.0004636138910427,285.10260009765625,294.1499938964844,281.9523010253906,280.18707275390625,285.06988525390625,281.9608764648437,284.8464660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889183565974,4.568518452430226e-09,0.0009889136999845,-0.0110211409628391,0.0,0.0,0.0,-0.0070776157081127,60.0,-2.0112063884735107,-0.0,-6.667790586334378e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.33550763875246e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.83075296971947e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.260969141498208e-05,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.830739872995764e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004663267754949,285.1006774902344,294.1499938964844,282.04461669921875,280.24761962890625,285.0162048339844,281.9700012207031,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.24513588118225e-09,0.0009946998907253,-0.0127938222140073,0.0,0.0,0.0,-0.0074130464345216,60.0,-1.961146235466004,-0.0,-6.74605047379373e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,9.33550763875246e-05,297.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08453369140625,0.0,0.0,9.83075296971947e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,7.260969141498208e-05,297.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,9.830739872995764e-05,298.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,0.0004663267754949,285.1006774902344,294.1499938964844,282.04461669921875,280.24761962890625,285.0162048339844,281.9700012207031,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947051294147,5.24513588118225e-09,0.0009946998907253,-0.0127938222140073,0.0,0.0,0.0,-0.0074130464345216,60.0,-1.961146235466004,-0.0,-6.74605047379373e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
