time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199860,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.381124255014583e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.878788841888309e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.296448166016489e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.878775745164604e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004686054307967,285.0987243652344,294.1499938964844,282.1400146484375,280.3125,284.96484375,281.9969787597656,284.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995655855163,5.813443948454733e-09,0.0009995597647503,-0.0142826493829488,0.0,0.0,0.0,-0.0076947822235524,60.0,-1.9066208600997925,-0.0,-6.812135211475835e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,9.381124255014583e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.878788841888309e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08953857421875,0.0,0.0,7.296448166016489e-05,297.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,9.878775745164604e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,0.0004686054307967,285.0987243652344,294.1499938964844,282.1400146484375,280.3125,284.96484375,281.9969787597656,284.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995655855163,5.813443948454733e-09,0.0009995597647503,-0.0142826493829488,0.0,0.0,0.0,-0.0076947822235524,60.0,-1.9066208600997925,-0.0,-6.812135211475835e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.3949020083528e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.893297828966752e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.307164196390659e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.893284732243046e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004692936490755,285.0968017578125,294.1499938964844,282.23834228515625,280.3818664550781,284.916015625,282.0409851074219,284.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010348632931,5.985076434456005e-09,0.0010010288096964,-0.0147322649136185,0.0,0.0,0.0,-0.0077798753045499,60.0,-1.845542550086975,-0.0,-6.832156174141346e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.082275390625,0.0,0.0,9.3949020083528e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821838378906,0.0,0.0,9.893297828966752e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882873535156,0.0,0.0,7.307164196390659e-05,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,9.893284732243046e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,0.0004692936490755,285.0968017578125,294.1499938964844,282.23834228515625,280.3818664550781,284.916015625,282.0409851074219,284.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010348632931,5.985076434456005e-09,0.0010010288096964,-0.0147322649136185,0.0,0.0,0.0,-0.0077798753045499,60.0,-1.845542550086975,-0.0,-6.832156174141346e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.391714411322027e-05,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.889941429719328e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.304685277631506e-05,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.889928332995623e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0004691344511229,285.0958251953125,294.1499938964844,282.2886047363281,280.4182434082031,284.8926086425781,282.0673828125,284.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006950469687,5.945351322367287e-09,0.0010006891097873,-0.0146281998604536,0.0,0.0,0.0,-0.0077601815573871,60.0,-1.811914086341858,-0.0,-6.827519172247777e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.39058227231726e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.888748900266364e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.303804159164429e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.88873580354266e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,0.0004690779023803,285.0948486328125,294.1499938964844,282.33953857421875,280.4557800292969,284.8699035644531,282.0965270996094,284.8427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.931230617761685e-09,0.0010005681542679,-0.014591209590435,0.0,0.0,0.0,-0.0077531803399324,60.0,-1.7771772146224976,-0.0,-6.825872134186285e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.388018952449784e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.88604879239574e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.301809819182381e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.886036423267797e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004689498455263,285.0928955078125,294.1499938964844,282.4434509277344,280.53436279296875,284.8265991210937,282.1621398925781,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003009811043,5.899262855990628e-09,0.0010002950439229,-0.0145074650645256,0.0,0.0,0.0,-0.0077373338863253,60.0,-1.705518364906311,-0.0,-6.822142495366279e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798645019531,0.0,0.0,9.388018952449784e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.88604879239574e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857238769531,0.0,0.0,7.301809819182381e-05,297.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.886036423267797e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0004689498455263,285.0928955078125,294.1499938964844,282.4434509277344,280.53436279296875,284.8265991210937,282.1621398925781,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003009811043,5.899262855990628e-09,0.0010002950439229,-0.0145074650645256,0.0,0.0,0.0,-0.0077373338863253,60.0,-1.705518364906311,-0.0,-6.822142495366279e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.386584861204028e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.884539031190798e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.300694414880127e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.884526662062854e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004688782501034,285.0909423828125,294.1499938964844,282.54998779296875,280.6177062988281,284.7855529785156,282.2347717285156,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001480113714,5.881373166261028e-09,0.00100014207419,-0.0144606009125709,0.0,0.0,0.0,-0.0077284653671085,60.0,-1.632038950920105,-0.0,-6.820055631351353e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,9.386584861204028e-05,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0785827636719,0.0,0.0,9.884539031190798e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844421386719,0.0,0.0,7.300694414880127e-05,297.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.884526662062854e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,0.0004688782501034,285.0909423828125,294.1499938964844,282.54998779296875,280.6177062988281,284.7855529785156,282.2347717285156,284.8406677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001480113714,5.881373166261028e-09,0.00100014207419,-0.0144606009125709,0.0,0.0,0.0,-0.0077284653671085,60.0,-1.632038950920105,-0.0,-6.820055631351353e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.38806333579123e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.886095358524472e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.301844016183168e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.886082989396527e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004689520865213,285.0889892578125,294.1499938964844,282.6585693359375,280.70709228515625,284.7473449707031,282.3153076171875,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003049392253,5.899763344530129e-09,0.0010002990020439,-0.0145087763667106,0.0,0.0,0.0,-0.0077375802211463,60.0,-1.5570207834243774,-0.0,-6.822200759870611e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.38806333579123e-05,297.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.886095358524472e-05,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831604003906,0.0,0.0,7.301844016183168e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758972167969,0.0,0.0,9.886082989396527e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780944824219,0.0,0.0,0.0004689520865213,285.0889892578125,294.1499938964844,282.6585693359375,280.70709228515625,284.7473449707031,282.3153076171875,284.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003049392253,5.899763344530129e-09,0.0010002990020439,-0.0145087763667106,0.0,0.0,0.0,-0.0077375802211463,60.0,-1.5570207834243774,-0.0,-6.822200759870611e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.391165804117918e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.88936226349324e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.304256723728031e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.889349894365296e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004691070935223,285.0870056152344,294.1499938964844,282.7686462402344,280.8034362792969,284.7119445800781,282.4027709960937,284.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006353259086,5.938391556270517e-09,0.0010006293887272,-0.0146099682897329,0.0,0.0,0.0,-0.0077567305415868,60.0,-1.481018304824829,-0.0,-6.826707732443539e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0762023925781,0.0,0.0,9.391165804117918e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,9.88936226349324e-05,298.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08184814453125,0.0,0.0,7.304256723728031e-05,297.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.889349894365296e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07684326171875,0.0,0.0,0.0004691070935223,285.0870056152344,294.1499938964844,282.7686462402344,280.8034362792969,284.7119445800781,282.4027709960937,284.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006353259086,5.938391556270517e-09,0.0010006293887272,-0.0146099682897329,0.0,0.0,0.0,-0.0077567305415868,60.0,-1.481018304824829,-0.0,-6.826707732443539e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.39316814765334e-05,297.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.89147083600983e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,7.305814506253228e-05,297.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740966796875,0.0,0.0,9.891458466881886e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07623291015625,0.0,0.0,0.0004692071233876,285.0860290527344,294.1499938964844,282.8242492675781,280.8540954589844,284.695068359375,282.4483947753906,284.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008489480242,5.9633284976712275e-09,0.0010008428944274,-0.0146752940490841,0.0,0.0,0.0,-0.0077690943144261,60.0,-1.442745804786682,-0.0,-6.829617404946475e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.396136010764168e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.894595859805122e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.308122440008447e-05,297.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.89458421827294e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,0.0004693553782999,285.0850524902344,294.1499938964844,282.8802185058594,280.9063415527344,284.67889404296875,282.4955139160156,284.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164666377,6.000291374874678e-09,0.0010011586127802,-0.0147721227258443,0.0,0.0,0.0,-0.0077874162234365,60.0,-1.4042556285858154,-0.0,-6.833932530980746e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.378106915391982e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.875609976006672e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.294099486898631e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.875598334474488e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004684547893702,285.0830993652344,294.1499938964844,282.9933166503906,281.0154113769531,284.6482238769531,282.5912780761719,284.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992450941354,5.775641742644666e-09,0.0009992392733693,-0.0141836171969771,0.0,0.0,0.0,-0.0076760561205446,60.0,-1.3253344297409058,-0.0,-6.807729135971385e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.378106915391982e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736389160156,0.0,0.0,9.875609976006672e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792236328125,0.0,0.0,7.294099486898631e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.875598334474488e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,0.0004684547893702,285.0830993652344,294.1499938964844,282.9933166503906,281.0154113769531,284.6482238769531,282.5912780761719,284.8363647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992450941354,5.775641742644666e-09,0.0009992392733693,-0.0141836171969771,0.0,0.0,0.0,-0.0076760561205446,60.0,-1.3253344297409058,-0.0,-6.807729135971385e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.330916509497912e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.825917368289085e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.257395918713883e-05,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.82590499916114e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004660975828301,285.0811462402344,294.1499938964844,283.10791015625,281.1302490234375,284.6205139160156,282.6817626953125,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942167671397,5.187680063301059e-09,0.0009942116448655,-0.0126432934775948,0.0,0.0,0.0,-0.0073845782317221,60.0,-1.2414475679397583,-0.0,-6.739387004017773e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07244873046875,0.0,0.0,9.330916509497912e-05,297.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723876953125,0.0,0.0,9.825917368289085e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.257395918713883e-05,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07098388671875,0.0,0.0,9.82590499916114e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004660975828301,285.0811462402344,294.1499938964844,283.10791015625,281.1302490234375,284.6205139160156,282.6817626953125,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942167671397,5.187680063301059e-09,0.0009942116448655,-0.0126432934775948,0.0,0.0,0.0,-0.0073845782317221,60.0,-1.2414475679397583,-0.0,-6.739387004017773e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.274596231989564e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.76660885498859e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.213591015897691e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.766597213456409e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004632842901628,285.0791931152344,294.1499938964844,283.2240295410156,281.2504272460937,284.5953369140625,282.7654724121094,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882160229608,4.485964044675938e-09,0.0009882114827632,-0.0108048440888524,0.0,0.0,0.0,-0.0070367087610065,60.0,-1.1552668809890747,-0.0,-6.65827286638887e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711975097656,0.0,0.0,9.274596231989564e-05,297.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.76660885498859e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765686035156,0.0,0.0,7.213591015897691e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.766597213456409e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718078613281,0.0,0.0,0.0004632842901628,285.0791931152344,294.1499938964844,283.2240295410156,281.2504272460937,284.5953369140625,282.7654724121094,284.83416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882160229608,4.485964044675938e-09,0.0009882114827632,-0.0108048440888524,0.0,0.0,0.0,-0.0070367087610065,60.0,-1.1552668809890747,-0.0,-6.65827286638887e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.210704592987896e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.699326619738712e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.16389695298858e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.699315705802292e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004600927641149,285.0772399902344,294.1499938964844,283.34161376953125,281.37554931640625,284.5728759765625,282.8388061523437,284.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814081713557,3.689919703120381e-09,0.0009814044460654,-0.0087191313505172,0.0,0.0,0.0,-0.0066420747898519,60.0,-1.0676172971725464,-0.0,-6.566849464206825e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,9.210704592987896e-05,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0698547363281,0.0,0.0,9.699326619738712e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752258300781,0.0,0.0,7.16389695298858e-05,297.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685119628906,0.0,0.0,9.699315705802292e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0004600927641149,285.0772399902344,294.1499938964844,283.34161376953125,281.37554931640625,284.5728759765625,282.8388061523437,284.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814081713557,3.689919703120381e-09,0.0009814044460654,-0.0087191313505172,0.0,0.0,0.0,-0.0066420747898519,60.0,-1.0676172971725464,-0.0,-6.566849464206825e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.181145287584512e-05,297.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,9.668200073065236e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745544433594,0.0,0.0,7.140907109715044e-05,297.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.668189159128816e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,0.0004586162394843,285.0762939453125,294.1499938964844,283.4009704589844,281.4398498535156,284.5626220703125,282.87127685546875,284.83251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321642738640662e-09,0.0009782549459487,-0.0077541717328131,0.0,0.0,0.0,-0.0064595015719532,60.0,-1.0237137079238892,-0.0,-6.524767570681433e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.156206215266138e-05,297.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,9.641938231652604e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.121509406715631e-05,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.64192659012042e-05,298.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,0.0004573705082293,285.0753173828125,294.1499938964844,283.460693359375,281.50518798828125,284.552978515625,282.9013977050781,284.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975600676611,3.0109215121143507e-09,0.0009755976498126,-0.0069400025531649,0.0,0.0,0.0,-0.006305462680757,60.0,-0.9800212979316713,-0.0,-6.48936762104313e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.13261974346824e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.617099567549305e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.10316380718723e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.617088653612882e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004561922978609,285.07342529296875,294.1499938964844,283.5812683105469,281.6388854980469,284.535400390625,282.958984375,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730859310366,2.717035707533455e-09,0.0009730831952765,-0.0061699347570538,0.0,0.0,0.0,-0.0061597633175551,60.0,-0.8941493630409241,-0.0,-6.455974244090612e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,9.13261974346824e-05,297.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,9.617099567549305e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,7.10316380718723e-05,297.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,9.617088653612882e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004561922978609,285.07342529296875,294.1499938964844,283.5812683105469,281.6388854980469,284.535400390625,282.958984375,284.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730859310366,2.717035707533455e-09,0.0009730831952765,-0.0061699347570538,0.0,0.0,0.0,-0.0061597633175551,60.0,-0.8941493630409241,-0.0,-6.455974244090612e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.14597840164788e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.631166904000564e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.113553874660283e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.631155990064144e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004568595904856,285.0715026855469,294.1499938964844,283.70330810546875,281.7762145996094,284.5202941894531,283.0228271484375,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745081770233,2.8834439280700504e-09,0.0009745052666403,-0.0066059767268598,0.0,0.0,0.0,-0.0062422547489404,60.0,-0.8109409213066101,-0.0,-6.474872549233623e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0661315917969,0.0,0.0,9.14597840164788e-05,297.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.631166904000564e-05,298.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,7.113553874660283e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06475830078125,0.0,0.0,9.631155990064144e-05,298.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,0.0004568595904856,285.0715026855469,294.1499938964844,283.70330810546875,281.7762145996094,284.5202941894531,283.0228271484375,284.829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745081770233,2.8834439280700504e-09,0.0009745052666403,-0.0066059767268598,0.0,0.0,0.0,-0.0062422547489404,60.0,-0.8109409213066101,-0.0,-6.474872549233623e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.162073547486216e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.648115519667044e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.126072159735486e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.648104605730624e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004576636129058,285.069580078125,294.1499938964844,283.82684326171875,281.91668701171875,284.5074768066406,283.0989685058594,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762236732058,3.083950206317354e-09,0.0009762205881997,-0.0071313590742647,0.0,0.0,0.0,-0.0063416585326194,60.0,-0.7284839749336243,-0.0,-6.497678839423315e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648498535156,0.0,0.0,9.162073547486216e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.648115519667044e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699157714844,0.0,0.0,7.126072159735486e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.648104605730624e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654296875,0.0,0.0,0.0004576636129058,285.069580078125,294.1499938964844,283.82684326171875,281.91668701171875,284.5074768066406,283.0989685058594,284.8287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762236732058,3.083950206317354e-09,0.0009762205881997,-0.0071313590742647,0.0,0.0,0.0,-0.0063416585326194,60.0,-0.7284839749336243,-0.0,-6.497678839423315e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.153596329269932e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.639188647270204e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.119478686945513e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.63917773333378e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004572401521727,285.0676574707031,294.1499938964844,283.95184326171875,282.0599365234375,284.4971618652344,283.1800842285156,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975320697762,2.9783147059703197e-09,0.0009753177291713,-0.0068545644171535,0.0,0.0,0.0,-0.0062892921268939,60.0,-0.6440480947494507,-0.0,-6.485658587962463e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,9.153596329269932e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.639188647270204e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.119478686945513e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0622253417969,0.0,0.0,9.63917773333378e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0004572401521727,285.0676574707031,294.1499938964844,283.95184326171875,282.0599365234375,284.4971618652344,283.1800842285156,284.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975320697762,2.9783147059703197e-09,0.0009753177291713,-0.0068545644171535,0.0,0.0,0.0,-0.0062892921268939,60.0,-0.6440480947494507,-0.0,-6.485658587962463e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.152787242783234e-05,297.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.638336632633582e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,7.118849316611886e-05,297.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06158447265625,0.0,0.0,9.638326446292922e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.000457199756056,285.06671142578125,294.1499938964844,284.014892578125,282.1324157714844,284.4927978515625,283.22125244140625,284.82720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752337355166,2.968226109345551e-09,0.0009752307669259,-0.0068281306885182,0.0,0.0,0.0,-0.0062842876650393,60.0,-0.6013190746307373,-0.0,-6.484511061444209e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,9.12982868612744e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06219482421875,0.0,0.0,9.614160080673172e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,7.100992661435157e-05,297.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,9.614149166736752e-05,298.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,0.0004560529196169,285.0657653808594,294.1499938964844,284.0783386230469,282.2054138183594,284.4891052246094,283.2597351074219,284.82672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727895376272,2.682180255675348e-09,0.0009727868600748,-0.0060786008834838,0.0,0.0,0.0,-0.0061424924060702,60.0,-0.5578927397727966,-0.0,-6.452019363223371e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.094886627281085e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.577364107826725e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.073815504554659e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.577353921486063e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004543075338006,285.0638427734375,294.1499938964844,284.2062683105469,282.3526916503906,284.4834289550781,283.3265991210937,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690655861049,2.2468311655643447e-09,0.0009690633160062,-0.0049378355033695,0.0,0.0,0.0,-0.0059266672469675,60.0,-0.4699263572692871,-0.0,-6.40272475038728e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609741210937,0.0,0.0,9.094886627281085e-05,297.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,9.577364107826725e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.073815504554659e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.577353921486063e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0615234375,0.0,0.0,0.0004543075338006,285.0638427734375,294.1499938964844,284.2062683105469,282.3526916503906,284.4834289550781,283.3265991210937,284.8257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690655861049,2.2468311655643447e-09,0.0009690633160062,-0.0049378355033695,0.0,0.0,0.0,-0.0059266672469675,60.0,-0.4699263572692871,-0.0,-6.40272475038728e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.051919914782049e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.532117837807164e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.040396303636953e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.532107651466504e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004521612718235,285.0619506835937,294.1499938964844,284.335693359375,282.50128173828125,284.4801025390625,283.3777160644531,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644876699894,1.711504604706704e-09,0.0009644859237596,-0.003535067429766,0.0,0.0,0.0,-0.0056612836197018,60.0,-0.3812574744224548,-0.0,-6.342369118783608e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
