time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202200,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596618652344,0.0,0.0,9.051919914782049e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0596008300781,0.0,0.0,9.532117837807164e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644836425781,0.0,0.0,7.040396303636953e-05,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.532107651466504e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0602111816406,0.0,0.0,0.0004521612718235,285.0619506835937,294.1499938964844,284.335693359375,282.50128173828125,284.4801025390625,283.3777160644531,284.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644876699894,1.711504604706704e-09,0.0009644859237596,-0.003535067429766,0.0,0.0,0.0,-0.0056612836197018,60.0,-0.3812574744224548,-0.0,-6.342369118783608e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.022043377626689e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.500656597083434e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.017158350208774e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.500646410742776e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004506688565015,285.06005859375,294.1499938964844,284.466552734375,282.6507263183594,284.4789428710937,283.4125366210937,284.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613031288608,1.339263255850653e-09,0.0009613017900846,-0.0025596362538635,0.0,0.0,0.0,-0.0054767420515418,60.0,-0.2923479378223419,-0.0,-6.300568600181577e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583801269531,0.0,0.0,9.022043377626689e-05,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,9.500656597083434e-05,298.3072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0631103515625,0.0,0.0,7.017158350208774e-05,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.500646410742776e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,0.0004506688565015,285.06005859375,294.1499938964844,284.466552734375,282.6507263183594,284.4789428710937,283.4125366210937,284.8238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613031288608,1.339263255850653e-09,0.0009613017900846,-0.0025596362538635,0.0,0.0,0.0,-0.0054767420515418,60.0,-0.2923479378223419,-0.0,-6.300568600181577e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.015928662847728e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.494217374594882e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,7.012402784312144e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.494207915849984e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0004503634700085,285.05816650390625,294.1499938964844,284.598876953125,282.8005065917969,284.480224609375,283.44110107421875,284.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606510284356,1.263069648871351e-09,0.0009606497478671,-0.0023599755950272,0.0,0.0,0.0,-0.0054389671422541,60.0,-0.2035383880138397,-0.0,-6.292030008125948e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.015928662847728e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.494217374594882e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.061767578125,0.0,0.0,7.012402784312144e-05,297.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558166503906,0.0,0.0,9.494207915849984e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576171875,0.0,0.0,0.0004503634700085,285.05816650390625,294.1499938964844,284.598876953125,282.8005065917969,284.480224609375,283.44110107421875,284.8229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606510284356,1.263069648871351e-09,0.0009606497478671,-0.0023599755950272,0.0,0.0,0.0,-0.0054389671422541,60.0,-0.2035383880138397,-0.0,-6.292030008125948e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,9.016031253850088e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563659667969,0.0,0.0,9.494325786363332e-05,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06109619140625,0.0,0.0,7.0124828198459e-05,297.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.05517578125,0.0,0.0,9.494315600022674e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004503685922827,285.0572204589844,294.1499938964844,284.66558837890625,282.8753662109375,284.48175048828125,283.4561767578125,284.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606619132682,1.2643385227661952e-09,0.0009606606326997,-0.0023633004166185,0.0,0.0,0.0,-0.0054395962506532,60.0,-0.1589908003807068,-0.0,-6.2921721166731e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,9.015356044983493e-05,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,9.493614197708666e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,7.011956768110394e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.493604011368006e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0004503348609432,285.0563049316406,294.1499938964844,284.732666015625,282.9501342773437,284.4837951660156,283.4716796875,284.822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960590026807,1.255912929210012e-09,0.0009605888044461,-0.0023412215523421,0.0,0.0,0.0,-0.0054354202002286,60.0,-0.1142776310443878,-0.0,-6.291227805377275e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.0091947640758e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.487125498708338e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,7.007164822425693e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.48711603996344e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0004500270879361,285.0544128417969,294.1499938964844,284.8678894042969,283.0990905761719,284.489501953125,283.5015563964844,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599334443919,1.179133346518313e-09,0.0009599322802387,-0.0021400249097496,0.0,0.0,0.0,-0.0053973575122654,60.0,-0.0242214892059564,-0.0,-6.282629527731842e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.0091947640758e-05,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,9.487125498708338e-05,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.0,0.0,7.007164822425693e-05,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,9.48711603996344e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549621582031,0.0,0.0,0.0004500270879361,285.0544128417969,294.1499938964844,284.8678894042969,283.0990905761719,284.489501953125,283.5015563964844,284.8211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599334443919,1.179133346518313e-09,0.0009599322802387,-0.0021400249097496,0.0,0.0,0.0,-0.0053973575122654,60.0,-0.0242214892059564,-0.0,-6.282629527731842e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.01109306141734e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.489124931860717e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.008641114225611e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.489115473115815e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004501219373196,285.053955078125,294.1499938964844,285.00457763671875,283.2468566894531,284.4951477050781,283.5285949707031,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005389871075749,7.80954190204852e-10,0.0005389862926676,-0.0015141541371122,0.0,0.0,0.0,-0.0031011786777526,60.0,0.0538583025336265,-0.0,-6.28527629942255e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.01109306141734e-05,297.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540466308594,0.0,0.0,9.489124931860717e-05,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05865478515625,0.0,0.0,7.008641114225611e-05,297.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,9.489115473115815e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004501219373196,285.053955078125,294.1499938964844,285.00457763671875,283.2468566894531,284.4951477050781,283.5285949707031,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005389871075749,7.80954190204852e-10,0.0005389862926676,-0.0015141541371122,0.0,0.0,0.0,-0.0031011786777526,60.0,0.0538583025336265,-0.0,-6.28527629942255e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,4.056840407429263e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,4.272052683518268e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,3.155326339765452e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,4.272048681741581e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0002026472066063,285.0555419921875,294.1499938964844,285.1427001953125,283.3929443359375,284.5004272460937,283.54766845703125,284.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004292063822504,5.37590472138305e-10,0.0004292058292776,-0.0009841284481808,0.0,0.0,0.0,-0.0024180682376027,60.0,0.0885717198252677,-0.0,-1.2739289623198148e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589294433594,0.0,0.0,4.056840407429263e-05,297.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,4.272052683518268e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,3.155326339765452e-05,297.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,4.272048681741581e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0002026472066063,285.0555419921875,294.1499938964844,285.1427001953125,283.3929443359375,284.5004272460937,283.54766845703125,284.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004292063822504,5.37590472138305e-10,0.0004292058292776,-0.0009841284481808,0.0,0.0,0.0,-0.0024180682376027,60.0,0.0885717198252677,-0.0,-1.2739289623198148e-08,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,2.3912407414172776e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,2.51809415203752e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,1.8598573660710827e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,2.518091787351296e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0001194472060888,285.0598449707031,294.1499938964844,285.2822570800781,283.5367736816406,284.5029602050781,283.564453125,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002522202266845,3.161041706167821e-10,0.0002522199356462,-0.0005788233829662,0.0,0.0,0.0,-0.0014210778754204,60.0,0.08803641051054,-0.0,-4.426045752126129e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,2.3912407414172776e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,2.51809415203752e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,1.8598573660710827e-05,297.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,2.518091787351296e-05,298.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0001194472060888,285.0598449707031,294.1499938964844,285.2822570800781,283.5367736816406,284.5029602050781,283.564453125,284.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002522202266845,3.161041706167821e-10,0.0002522199356462,-0.0005788233829662,0.0,0.0,0.0,-0.0014210778754204,60.0,0.08803641051054,-0.0,-4.426045752126129e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,1.848158535722177e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,1.946202064573299e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,1.437459377484629e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,1.9462000636849552e-05,298.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0647888183594,0.0,0.0,9.231918375007808e-05,285.060791015625,294.1499938964844,285.3525695800781,283.6076965332031,284.5035705566406,283.5707092285156,284.8185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001969250006368,2.463031723021203e-10,0.0001969247532542,-0.000450610590633,0.0,0.0,0.0,-0.0011092222994193,60.0,0.0812343880534172,-0.0,-2.643916863220852e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,1.4833237401035149e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,1.562012948852498e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0702514648437,0.0,0.0,1.153698394773528e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,1.562011311762035e-05,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,7.409495447063819e-05,285.06256103515625,294.1499938964844,285.4232482910156,283.6778259277344,284.50396728515625,283.5753479003906,284.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580495008965,1.9768021941590767e-10,0.0001580492971697,-0.0003616553731262,0.0,0.0,0.0,-0.0008902478148229,60.0,0.0745168626308441,-0.0,-1.7031041021908775e-09,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,1.052766037901165e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,1.1086145605077036e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,8.188196261471603e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,1.1086133781645913e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,5.25877476320602e-05,285.06494140625,294.1499938964844,285.565673828125,283.8155517578125,284.50445556640625,283.5816955566406,284.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121735476772,1.4030082651217413e-10,0.000112173402158,-0.0002566798648331,0.0,0.0,0.0,-0.0006318414816632,60.0,0.0636965408921241,-0.0,-8.578928678559802e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673522949219,0.0,0.0,1.052766037901165e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,1.1086145605077036e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0719299316406,0.0,0.0,8.188196261471603e-06,297.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,1.1086133781645913e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,5.25877476320602e-05,285.06494140625,294.1499938964844,285.565673828125,283.8155517578125,284.50445556640625,283.5816955566406,284.8175964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001121735476772,1.4030082651217413e-10,0.000112173402158,-0.0002566798648331,0.0,0.0,0.0,-0.0006318414816632,60.0,0.0636965408921241,-0.0,-8.578928678559802e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.391494818875799e-06,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.783608452882618e-06,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,5.7489514802000485e-06,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.783600267430302e-06,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,3.692198151838966e-05,285.0663757324219,294.1499938964844,285.7095031738281,283.9493408203125,284.5047302246094,283.5855407714844,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.875767914811149e-05,9.850587706639048e-11,7.875758456066251e-05,-0.0001802161423256,0.0,0.0,0.0,-0.000443619384896,60.0,0.0548363700509071,-0.0,-4.2289627355529536e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,7.391494818875799e-06,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,7.783608452882618e-06,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728759765625,0.0,0.0,5.7489514802000485e-06,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.783600267430302e-06,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,3.692198151838966e-05,285.0663757324219,294.1499938964844,285.7095031738281,283.9493408203125,284.5047302246094,283.5855407714844,284.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.875767914811149e-05,9.850587706639048e-11,7.875758456066251e-05,-0.0001802161423256,0.0,0.0,0.0,-0.000443619384896,60.0,0.0548363700509071,-0.0,-4.2289627355529536e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.371738214103971e-06,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,4.60365572507726e-06,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,3.40024735123734e-06,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,4.603651177603751e-06,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,2.1837699023308232e-05,285.06689453125,294.1499938964844,285.8547668457031,284.0786437988281,284.5048217773437,283.58709716796875,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.658193211071193e-05,5.826209653614356e-11,4.658187390305102e-05,-0.0001065902542904,0.0,0.0,0.0,-0.0002623825566843,60.0,0.0392227210104465,-0.0,-1.4793727354245334e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,4.371738214103971e-06,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,4.60365572507726e-06,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,3.40024735123734e-06,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,4.603651177603751e-06,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,2.1837699023308232e-05,285.06689453125,294.1499938964844,285.8547668457031,284.0786437988281,284.5048217773437,283.58709716796875,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.658193211071193e-05,5.826209653614356e-11,4.658187390305102e-05,-0.0001065902542904,0.0,0.0,0.0,-0.0002623825566843,60.0,0.0392227210104465,-0.0,-1.4793727354245334e-10,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,2.0161273823759984e-06,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,2.123081458194065e-06,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,1.568102106830338e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,2.123079411830986e-06,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,1.007095579552697e-05,285.0670471191406,294.1499938964844,286.00146484375,284.2028503417969,284.5048522949219,283.5874938964844,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1482563170138747e-05,2.686915967498037e-11,2.1482535885297693e-05,-4.915692625218071e-05,0.0,0.0,0.0,-0.0001210050395457,60.0,0.0259134583175182,-0.0,-3.146337357318174e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,2.0161273823759984e-06,297.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,2.123081458194065e-06,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,1.568102106830338e-06,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,2.123079411830986e-06,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,1.007095579552697e-05,285.0670471191406,294.1499938964844,286.00146484375,284.2028503417969,284.5048522949219,283.5874938964844,284.8158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1482563170138747e-05,2.686915967498037e-11,2.1482535885297693e-05,-4.915692625218071e-05,0.0,0.0,0.0,-0.0001210050395457,60.0,0.0259134583175182,-0.0,-3.146337357318174e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,1.2675410516749253e-06,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,1.3347830645216163e-06,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,9.858671319307175e-07,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,1.3347818139664014e-06,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,6.331618351396173e-06,285.06707763671875,294.1499938964844,286.0753479003906,284.2628479003906,284.5048522949219,283.5875549316406,284.8156433105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.350628645013785e-05,1.689284823136461e-11,1.3506269169738516e-05,-3.09052957163658e-05,0.0,0.0,0.0,-7.607697625644505e-05,60.0,0.0195568986237049,-0.0,-1.2436361836176687e-11,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687561035156,0.0,0.0,7.095261480571935e-07,297.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682067871094,0.0,0.0,7.471659841939982e-07,298.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07330322265625,0.0,0.0,5.518547254723671e-07,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.47165245229553e-07,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,3.5442235457594502e-06,285.06707763671875,294.1499938964844,286.1495666503906,284.32135009765625,284.5048522949219,283.5875549316406,284.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.5603688856062945e-06,9.456058332191208e-12,7.560359335911926e-06,-1.7299749742960557e-05,0.0,0.0,0.0,-4.25853650085628e-05,60.0,0.0138796353712677,-0.0,-3.896782202472693e-12,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.4174507612096934e-07,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,1.4926453673069773e-07,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,1.1024637558421092e-07,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,1.492643946221506e-07,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.080446948748431e-07,285.0668640136719,294.1499938964844,286.299072265625,284.4334716796875,284.5048522949219,283.5874938964844,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.510432980467158e-06,1.889153980819125e-12,1.5104310477909166e-06,-3.4561537631816464e-06,0.0,0.0,0.0,-8.507835445925593e-06,60.0,0.0046514775604009,-0.0,-1.555196401346881e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.0,0.0,1.4174507612096934e-07,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,1.4926453673069773e-07,298.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,1.1024637558421092e-07,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,1.492643946221506e-07,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.080446948748431e-07,285.0668640136719,294.1499938964844,286.299072265625,284.4334716796875,284.5048522949219,283.5874938964844,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.510432980467158e-06,1.889153980819125e-12,1.5104310477909166e-06,-3.4561537631816464e-06,0.0,0.0,0.0,-8.507835445925593e-06,60.0,0.0046514775604009,-0.0,-1.555196401346881e-13,0.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.050000000745058,5.522731161278216e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.050000000745058,5.8157079152465485e-09,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.050000000745058,4.295465760861816e-09,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.050000000745058,5.8157021420868205e-09,298.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.050000000745058,2.7587136131046464e-08,285.0667724609375,291.1499938964844,286.45001220703125,284.5386047363281,284.5048522949219,283.5874328613281,284.8144836425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.8869748187362354e-08,7.363808320710527e-14,5.886967358037509e-08,-1.3469191628701085e-07,0.0,0.0,0.0,-3.3159449230879545e-07,60.0,0.0012844803277403,-0.0,-2.360897346794877e-16,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.050000000745058,5.522731161278216e-09,297.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.050000000745058,5.8157079152465485e-09,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.050000000745058,4.295465760861816e-09,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.050000000745058,5.8157021420868205e-09,298.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.050000000745058,2.7587136131046464e-08,285.0667724609375,291.1499938964844,286.45001220703125,284.5386047363281,284.5048522949219,283.5874328613281,284.8144836425781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-5.8869748187362354e-08,7.363808320710527e-14,5.886967358037509e-08,-1.3469191628701085e-07,0.0,0.0,0.0,-3.3159449230879545e-07,60.0,0.0012844803277403,-0.0,-2.360897346794877e-16,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6340125799179077,0.050000000745058,0.0408449433743953,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6340125799179077,0.050000000745058,0.0430117025971412,298.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6340125799179077,0.050000000745058,0.0317683033645153,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6340125799179077,0.050000000745058,0.0430116914212703,298.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6340125799179077,0.050000000745058,0.2040288746356964,284.891845703125,291.1499938964844,286.5262756347656,284.5895690917969,293.5343017578125,295.0986022949219,284.9713134765625,1.0,0.1097100153565406,0.0527391657233238,0.0527391657233238,1.0,1.0,-0.4350355565547943,4.8829486331669614e-05,0.4349867403507232,-0.1323350667953491,0.0,0.0,0.0,10.187456130981444,60.0,1134.0172119140625,-0.0,12.279655456542969,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.6313487887382507,0.050000000745058,0.045236986130476,297.86883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.6313487887382507,0.050000000745058,0.0476367250084877,298.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.6313487887382507,0.050000000745058,0.0351843237876892,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.6313487887382507,0.050000000745058,0.0476367250084877,298.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113220214844,0.6313487887382507,0.050000000745058,0.2259681075811386,285.60748291015625,291.1499938964844,286.6034240722656,284.6410522460937,294.6852722167969,298.0048217773437,286.3222351074219,1.0,0.1210923492908477,0.1054783314466476,0.1054783314466476,1.0,1.0,-0.4820088148117065,0.0025193926412612,0.4794894158840179,-0.1413865834474563,0.0,0.0,0.0,12.500471115112305,60.0,2384.69091796875,-0.0,16.68122100830078,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.045680932700634,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.0481042228639125,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.0355296172201633,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.0481042228639125,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.2281857281923294,287.92059326171875,291.1499938964844,286.76031494140625,284.74542236328125,294.7314147949219,298.12628173828125,288.3182983398437,1.0,0.1405995488166809,0.2109566628932953,0.2109566628932953,1.0,1.0,-0.4867382347583771,0.0261228196322917,0.4606154263019562,-0.1190284788608551,0.0,0.0,0.0,20.02068328857422,60.0,2371.01123046875,-0.0,23.189998626708984,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.045680932700634,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.0481042228639125,298.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.0355296172201633,297.7688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.0481042228639125,297.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.5709569454193115,0.050000000745058,0.2281857281923294,287.92059326171875,291.1499938964844,286.76031494140625,284.74542236328125,294.7314147949219,298.12628173828125,288.3182983398437,1.0,0.1405995488166809,0.2109566628932953,0.2109566628932953,1.0,1.0,-0.4867382347583771,0.0261228196322917,0.4606154263019562,-0.1190284788608551,0.0,0.0,0.0,20.02068328857422,60.0,2371.01123046875,-0.0,23.189998626708984,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.5492083430290222,0.050000000745058,0.0458181612193584,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.5492083430290222,0.050000000745058,0.0482487305998802,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.5492083430290222,0.050000000745058,0.0356363467872142,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.5492083430290222,0.050000000745058,0.0482487305998802,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5832214355469,0.5492083430290222,0.050000000745058,0.2288712114095688,288.6531677246094,291.1499938964844,286.8399353027344,284.7982177734375,294.7620849609375,298.13446044921875,288.9861755371094,1.0,0.1490034461021423,0.2636958360671997,0.2636958360671997,1.0,1.0,-0.4882016181945801,0.0399081259965896,0.4482934772968292,-0.1056666821241378,0.0,0.0,0.0,23.691347122192383,60.0,2163.338623046875,-0.0,26.34276390075684,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.5323979258537292,0.050000000745058,0.0459497459232807,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.5323979258537292,0.050000000745058,0.0483872964978218,298.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.5323979258537292,0.050000000745058,0.0357386916875839,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.5323979258537292,0.050000000745058,0.0483872964978218,297.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.22882080078125,0.5323979258537292,0.050000000745058,0.2295285016298294,289.29034423828125,291.1499938964844,286.9203186035156,284.8514404296875,294.7965087890625,298.1530456542969,289.5928955078125,1.0,0.1565643399953842,0.4109566807746887,0.4109566807746887,0.9978115558624268,1.0,-0.4896045625209808,0.0994559079408645,0.3901486694812774,-0.0467314943671226,0.0,0.0,0.0,27.217647552490234,60.0,1961.8800048828125,-0.0,29.37390518188477,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
