time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204420,298.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0461892522871494,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0486395061016082,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0359249748289585,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0486395061016082,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.2307248711585998,290.3830871582031,291.1499938964844,287.083251953125,284.9588623046875,293.77362060546875,298.2079162597656,290.5894470214844,1.0,0.1693823784589767,0.705478310585022,0.705478310585022,0.993434727191925,1.0,-0.4921559989452362,0.2015123516321182,0.2906436324119568,0.054266769438982,0.0,0.0,0.0,33.63545608520508,60.0,1393.9979248046875,-0.0,34.93761444091797,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.25,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0461892522871494,297.74920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0486395061016082,298.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0359249748289585,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.0486395061016082,297.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3358459472656,0.5095575451850891,0.050000000745058,0.2307248711585998,290.3830871582031,291.1499938964844,287.083251953125,284.9588623046875,293.77362060546875,298.2079162597656,290.5894470214844,1.0,0.1693823784589767,0.705478310585022,0.705478310585022,0.993434727191925,1.0,-0.4921559989452362,0.2015123516321182,0.2906436324119568,0.054266769438982,0.0,0.0,0.0,33.63545608520508,60.0,1393.9979248046875,-0.0,34.93761444091797,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.5011060237884521,0.050000000745058,0.0463051572442054,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.5011060237884521,0.050000000745058,0.048761561512947,298.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.5011060237884521,0.050000000745058,0.0360151231288909,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.5011060237884521,0.050000000745058,0.048761561512947,297.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.73516845703125,0.5011060237884521,0.050000000745058,0.2313038557767868,290.7666931152344,291.1499938964844,287.1734924316406,285.0180969238281,293.4907531738281,298.2393798828125,290.9079284667969,1.0,0.1752349585294723,0.8665398955345154,0.8665398955345154,0.9910411834716796,1.0,-0.4933910369873047,0.2128863632678985,0.2805046737194061,0.0652939826250076,0.0,0.0,0.0,36.73633575439453,60.0,1079.6357421875,-0.0,37.65822982788086,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.4954663813114166,0.050000000745058,0.0463929809629917,297.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.4954663813114166,0.050000000745058,0.0488540418446064,298.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.4954663813114166,0.050000000745058,0.0360834300518035,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.4954663813114166,0.050000000745058,0.0488540418446064,297.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.4954663813114166,0.050000000745058,0.2317425459623336,291.0167236328125,291.1499938964844,287.2488098144531,285.0674133300781,293.4458312988281,298.2464904785156,291.1503295898437,1.0,0.1795335561037063,1.0,1.0,0.9890578389167786,1.0,-0.4943268597126007,0.2159380465745926,0.2783888280391693,0.0681068822741508,0.0,0.0,0.0,39.08512878417969,60.0,921.322998046875,-0.0,39.72955703735352,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0465617999434471,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0490318164229393,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0362147316336631,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0490318164229393,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.2325858324766159,291.5413513183594,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2587585449219,291.6649169921875,1.0,0.187499389052391,1.0,1.0,0.9890947937965392,1.0,-0.4961257576942444,0.2168100625276565,0.2793156802654266,0.0685422420501709,0.0,0.0,0.0,43.59952545166016,48.0,715.9943237304688,-0.0,43.73361206054688,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0465617999434471,297.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0490318164229393,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0362147316336631,297.7062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.0490318164229393,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5166015625,0.4857854545116424,0.050000000745058,0.2325858324766159,291.5413513183594,290.6499938964844,287.4167175292969,285.1768493652344,293.5126647949219,298.2587585449219,291.6649169921875,1.0,0.187499389052391,1.0,1.0,0.9890947937965392,1.0,-0.4961257576942444,0.2168100625276565,0.2793156802654266,0.0685422420501709,0.0,0.0,0.0,43.59952545166016,48.0,715.9943237304688,-0.0,43.73361206054688,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4834603071212768,0.050000000745058,0.0466046594083309,297.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4834603071212768,0.050000000745058,0.0490769520401954,298.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4834603071212768,0.050000000745058,0.0362480692565441,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4834603071212768,0.050000000745058,0.0490769520401954,297.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96514892578125,0.4834603071212768,0.050000000745058,0.2327999323606491,291.9861755371094,290.6499938964844,287.5801086425781,285.2826843261719,293.59344482421875,298.27508544921875,292.0891418457031,1.0,0.1889913827180862,1.0,1.0,0.9891303181648254,1.0,-0.4965828061103821,0.2170030176639557,0.2795797884464264,0.0686285272240638,0.0,0.0,0.0,44.7457160949707,48.0,581.3659057617188,-0.0,44.754730224609375,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9814758300781,0.483499675989151,0.050000000745058,0.0466039292514324,297.7529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9814758300781,0.483499675989151,0.050000000745058,0.0490761846303939,298.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9814758300781,0.483499675989151,0.050000000745058,0.0362475030124187,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9814758300781,0.483499675989151,0.050000000745058,0.0490761846303939,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9814758300781,0.483499675989151,0.050000000745058,0.2327962815761566,292.0023193359375,290.1499938964844,287.5867004394531,285.28692626953125,293.59674072265625,298.2758178710937,292.1044616699219,1.0,0.1889452487230301,1.0,1.0,0.9891317486763,1.0,-0.4965750277042389,0.2169996500015258,0.279575377702713,0.0686271488666534,0.0,0.0,0.0,44.72621154785156,36.0,576.6303100585938,-0.0,44.73733901977539,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.4847181141376495,0.050000000745058,0.0465814135968685,297.7574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.4847181141376495,0.050000000745058,0.0490524694323539,298.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.4847181141376495,0.050000000745058,0.0362299866974353,297.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.4847181141376495,0.050000000745058,0.0490524694323539,297.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1817321777344,0.4847181141376495,0.050000000745058,0.2326838076114654,292.2005310058594,290.1499938964844,287.6723937988281,285.3421325683594,293.63970947265625,298.2857360839844,292.29278564453125,1.0,0.1877487152814865,1.0,1.0,0.9891502261161804,1.0,-0.4963352680206299,0.2168967723846435,0.2794384956359863,0.0685836970806121,0.0,0.0,0.0,44.12408447265625,36.0,519.1873168945312,-0.0,44.200714111328125,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.4872204959392547,0.050000000745058,0.0465356446802616,297.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.4872204959392547,0.050000000745058,0.0490042753517627,298.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.4872204959392547,0.050000000745058,0.0361943915486335,297.7202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.4872204959392547,0.050000000745058,0.0490042753517627,297.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3626403808594,0.4872204959392547,0.050000000745058,0.2324551790952682,292.379638671875,289.6499938964844,287.7585144042969,285.3973999023437,293.6827087402344,298.2962646484375,292.4631652832031,1.0,0.185469165444374,1.0,1.0,0.9872907400131226,1.0,-0.4958475828170776,0.2167147994041443,0.2791328132152557,0.068521074950695,0.0,0.0,0.0,42.90022659301758,25.0,468.6205139160156,-0.0,43.11153411865234,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.57843017578125,0.4921960234642029,0.050000000745058,0.0464477352797985,297.7699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.57843017578125,0.4921960234642029,0.050000000745058,0.0489117018878459,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.57843017578125,0.4921960234642029,0.050000000745058,0.0361260138452053,297.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.57843017578125,0.4921960234642029,0.050000000745058,0.0489117018878459,297.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.57843017578125,0.4921960234642029,0.050000000745058,0.2320160567760467,292.5933837890625,289.6499938964844,287.87451171875,285.47149658203125,293.7406921386719,298.3111572265625,292.6668395996094,1.0,0.1811436414718628,1.0,1.0,0.984799027442932,1.0,-0.4949109554290771,0.2163532823324203,0.278557687997818,0.0683879628777504,0.0,0.0,0.0,40.54945373535156,25.0,410.3924560546875,-0.0,41.0252571105957,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67486572265625,0.4953590631484985,0.050000000745058,0.0463947318494319,297.7738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.67486572265625,0.4953590631484985,0.050000000745058,0.0488558858633041,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.67486572265625,0.4953590631484985,0.050000000745058,0.0360847935080528,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67486572265625,0.4953590631484985,0.050000000745058,0.0488558858633041,297.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.67486572265625,0.4953590631484985,0.050000000745058,0.2317512929439544,292.6889038085937,289.1499938964844,287.931884765625,285.50799560546875,293.7694702148437,298.3187255859375,292.7580261230469,1.0,0.1785001754760742,1.0,1.0,0.983571708202362,1.0,-0.4943461716175079,0.2161312848329544,0.2782149016857147,0.0683037266135215,0.0,0.0,0.0,39.13214492797852,25.0,385.3185424804688,-0.0,39.7711067199707,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8223571777344,0.4995483458042145,0.1801390051841735,0.0463285557925701,297.78045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8223571777344,0.4995483458042145,0.050000000745058,0.0487862005829811,298.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8223571777344,0.4995483458042145,0.050000000745058,0.0360333211719989,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.8223571777344,0.4995483458042145,0.050000000745058,0.0487862005829811,297.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8223571777344,0.4995483458042145,0.050000000745058,0.2314207255840301,292.8350830078125,289.1499938964844,288.0272216796875,285.56842041015625,293.8174133300781,298.3314819335937,292.8978576660156,1.0,0.1754110604524612,1.0,1.0,0.981537938117981,1.0,-0.4936408698558807,0.2158627659082412,0.2777780890464782,0.0682052746415138,0.0,0.0,0.0,37.36248779296875,25.0,348.4400939941406,-0.0,38.20906448364258,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.97955322265625,0.7899766564369202,0.1843714267015457,0.1497875750064849,297.78680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9459533691406,0.5199232697486877,0.050000000745058,0.0485129095613956,298.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9459533691406,0.5199232697486877,0.050000000745058,0.0358314700424671,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9459533691406,0.5199232697486877,0.050000000745058,0.0485129095613956,297.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9459533691406,0.5199232697486877,0.050000000745058,0.2301243543624878,292.9665222167969,288.6499938964844,288.10650634765625,285.61846923828125,293.8702392578125,298.3249816894531,293.0361328125,1.0,0.1748545169830322,1.0,1.0,0.9798526763916016,1.0,-0.615327000617981,0.2674063444137573,0.3479206562042236,0.092595063149929,0.0,0.0,0.0,31.408203125,25.0,359.3011169433594,-0.0,46.109375,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3034973144531,0.8653889298439026,0.1910639405250549,0.1704120635986328,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.270751953125,0.5518471002578735,0.050000000745058,0.0482284314930439,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2964172363281,0.8353424668312073,0.1710701584815979,0.1187784075736999,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.270751953125,0.5518471002578735,0.050000000745058,0.0482284314930439,297.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.270751953125,0.5518471002578735,0.050000000745058,0.2287749201059341,293.2953186035156,288.1499938964844,288.2821044921875,285.72857666015625,293.8880310058594,298.228759765625,293.3353881835937,1.0,0.1752650737762451,1.0,1.0,0.8886218667030334,1.0,-0.7373417615890503,0.3214772343635559,0.4158645272254944,0.123969979584217,0.0,0.0,0.0,25.32850456237793,25.0,327.6591796875,-0.0,54.52994155883789,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3034973144531,0.8653889298439026,0.1910639405250549,0.1704120635986328,297.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.270751953125,0.5518471002578735,0.050000000745058,0.0482284314930439,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2964172363281,0.8353424668312073,0.1710701584815979,0.1187784075736999,297.75439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.270751953125,0.5518471002578735,0.050000000745058,0.0482284314930439,297.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.270751953125,0.5518471002578735,0.050000000745058,0.2287749201059341,293.2953186035156,288.1499938964844,288.2821044921875,285.72857666015625,293.8880310058594,298.228759765625,293.3353881835937,1.0,0.1752650737762451,1.0,1.0,0.8886218667030334,1.0,-0.7373417615890503,0.3214772343635559,0.4158645272254944,0.123969979584217,0.0,0.0,0.0,25.32850456237793,25.0,327.6591796875,-0.0,54.52994155883789,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4745483398437,0.8882946968078613,0.202286347746849,0.1796460300683975,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4566345214844,0.5572822690010071,0.050000000745058,0.0481902733445167,298.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.47381591796875,0.8530533909797668,0.1785006374120712,0.1238225176930427,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4566345214844,0.5572822690010071,0.050000000745058,0.0481902733445167,297.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4566345214844,0.5572822690010071,0.150312453508377,0.2285939157009124,293.4700012207031,288.1499938964844,288.45166015625,285.8338623046875,293.8495178222656,298.1549072265625,293.4920959472656,1.0,0.1754931658506393,1.0,1.0,0.8009173274040222,1.0,-0.7541660666465759,0.3346929252147674,0.4194731414318084,0.1340409070253372,0.0,0.0,0.0,24.527324676513672,25.0,227.3235626220703,-0.0,55.82160568237305,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47955322265625,0.8992047309875488,0.2027933448553085,0.1800263077020645,297.80328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.5647966265678406,0.050000000745058,0.048140998929739,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.8628989458084106,0.1788598895072937,0.1240145042538642,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4620666503906,0.5647966265678406,0.050000000745058,0.048140998929739,297.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.46221923828125,0.5812778472900391,0.1507256031036377,0.2451770603656768,293.4751892089844,287.6499938964844,288.4584655761719,285.8381042480469,293.8450927734375,298.15240478515625,293.496337890625,1.0,0.1757746040821075,1.0,1.0,0.7973910570144653,1.0,-0.7744149565696716,0.3446598649024963,0.4297550916671753,0.1374734938144683,0.0,0.0,0.0,23.444297790527344,43.0,223.83499145507807,-0.0,57.269981384277344,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5483703613281,0.8867151737213135,0.2133511751890182,0.0968232303857803,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5349426269531,0.6904765367507935,0.050000000745058,0.0476511791348457,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.54833984375,0.8867151737213135,0.1858290284872055,0.0753069594502449,297.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5349426269531,0.6904765367507935,0.050000000745058,0.0476511791348457,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5504455566406,0.9371647238731384,0.1539676487445831,0.5624608397483826,293.5520324707031,287.6499938964844,288.5468444824219,285.8925476074219,293.7929382324219,298.08905029296875,293.5681457519531,1.0,0.183900848031044,1.0,1.0,0.7517756819725037,1.0,-0.995622992515564,0.4488595724105835,0.5467634201049805,0.2031466215848922,0.0,0.0,0.0,13.52006721496582,43.0,185.0152587890625,-0.0,78.938720703125,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.59698486328125,0.9011118412017822,0.2234113961458206,0.1070363745093345,297.8100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5895690917969,0.6776148676872253,0.050000000745058,0.0476760566234588,298.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.59698486328125,0.9011118412017822,0.1926838159561157,0.0832505151629448,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.5895690917969,0.6776148676872253,0.050000000745058,0.0476760566234588,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5972595214844,0.9278879761695862,0.1566575765609741,0.5782790780067444,293.59783935546875,287.1499938964844,288.6352844238281,285.9467468261719,293.6195678710937,298.1905517578125,293.6007385253906,1.0,0.1917544901371002,1.0,1.0,0.6409562826156616,1.0,-1.0367834568023682,0.5006318688392639,0.5361515879631042,0.2467861026525497,0.0,0.0,0.0,14.662970542907717,63.0,109.09435272216795,-0.0,89.12457275390625,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9057989120483398,0.2348477393388748,0.1105419769883155,297.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4774475097656,0.9520081877708436,0.1448060274124145,0.1326837092638015,298.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48052978515625,0.9057989120483398,0.2007505744695663,0.085977092385292,297.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5106506347656,0.6735216379165649,0.1392370909452438,0.0476843453943729,297.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4803161621094,0.9093013405799866,0.160721868276596,0.5580940842628479,293.47314453125,287.1499938964844,288.7538757324219,286.0189514160156,292.73370361328125,298.2655029296875,293.4173278808594,1.0,0.2059468179941177,1.0,1.0,0.4924613833427429,1.0,-1.12202787399292,0.6640645265579224,0.4579633772373199,0.3934953510761261,0.0,0.0,0.0,16.007083892822266,63.0,-259.4827575683594,-0.0,110.7991714477539,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2627868652344,0.902731478214264,0.2399397194385528,0.1082479059696197,297.7577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2538146972656,0.966440498828888,0.1452050507068634,0.1369546204805374,298.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2627868652344,0.902731478214264,0.2043853402137756,0.0841928198933601,297.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.273193359375,0.8908506631851196,0.1407445967197418,0.1096777990460395,297.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2627868652344,0.902731478214264,0.1627484261989593,0.5407207012176514,293.24566650390625,286.6499938964844,288.81231689453125,286.0543212890625,292.0127868652344,298.26123046875,293.1488037109375,1.0,0.2143949419260025,1.0,1.0,0.4193176031112671,1.0,-1.1753475666046145,0.7910003662109375,0.3843472301959991,0.5097905993461609,0.0,0.0,0.0,16.612384796142578,83.0,-585.9901123046875,-0.0,125.55792236328124,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.90625,0.9174715280532836,0.2520096600055694,0.1191616207361221,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8965759277344,0.9525174498558044,0.145941361784935,0.1383972764015197,298.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90625,0.9174715280532836,0.2127768546342849,0.0926812589168548,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9000244140625,0.9389713406562804,0.1400523036718368,0.1332073956727981,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.94587379693985,0.1666403710842132,0.6441885232925415,291.8720092773437,286.1499938964844,288.9892272949219,286.1605834960937,289.9481811523437,298.1615905761719,291.73052978515625,1.0,0.2451004236936569,1.0,1.0,0.1976789087057113,1.0,-1.3568259477615356,1.2230448722839355,0.1337810754776001,0.9048306345939636,0.0,0.0,0.0,20.150171279907227,103.0,-1556.951416015625,-0.0,188.304931640625,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.90625,0.9174715280532836,0.2520096600055694,0.1191616207361221,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8965759277344,0.9525174498558044,0.145941361784935,0.1383972764015197,298.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.90625,0.9174715280532836,0.2127768546342849,0.0926812589168548,297.6714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9000244140625,0.9389713406562804,0.1400523036718368,0.1332073956727981,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8992004394531,0.94587379693985,0.1666403710842132,0.6441885232925415,291.8720092773437,286.1499938964844,288.9892272949219,286.1605834960937,289.9481811523437,298.1615905761719,291.73052978515625,1.0,0.2451004236936569,1.0,1.0,0.1976789087057113,1.0,-1.3568259477615356,1.2230448722839355,0.1337810754776001,0.9048306345939636,0.0,0.0,0.0,20.150171279907227,103.0,-1556.951416015625,-0.0,188.304931640625,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.9695740938186646,0.2575476765632629,0.1689928919076919,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7569274902344,0.8839992880821228,0.1449073553085327,0.137977585196495,297.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.9695740938186646,0.2155929207801818,0.1314389258623123,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7592163085937,0.8698413968086243,0.1378784030675888,0.1315581053495407,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.926177442073822,0.1647969037294387,0.7450453639030457,290.740234375,286.1462097167969,289.16583251953125,286.2652893066406,289.4485168457031,298.0878601074219,290.669921875,1.0,0.2824941575527191,1.0,1.0,0.1186073496937751,1.0,-1.5566346645355225,1.511343240737915,0.0452914051711559,1.151701807975769,0.0,0.0,0.0,27.235923767089844,123.0,-1408.5625,-0.0,291.1699523925781,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.9695740938186646,0.2575476765632629,0.1689928919076919,297.6113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7569274902344,0.8839992880821228,0.1449073553085327,0.137977585196495,297.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471618652344,0.9695740938186646,0.2155929207801818,0.1314389258623123,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7592163085937,0.8698413968086243,0.1378784030675888,0.1315581053495407,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7540283203125,0.926177442073822,0.1647969037294387,0.7450453639030457,290.740234375,286.1462097167969,289.16583251953125,286.2652893066406,289.4485168457031,298.0878601074219,290.669921875,1.0,0.2824941575527191,1.0,1.0,0.1186073496937751,1.0,-1.5566346645355225,1.511343240737915,0.0452914051711559,1.151701807975769,0.0,0.0,0.0,27.235923767089844,123.0,-1408.5625,-0.0,291.1699523925781,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275634765625,0.9570141434669496,0.2519716322422027,0.2294601052999496,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.14324951171875,0.7881803512573242,0.143311396241188,0.137090653181076,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1311340332031,0.8954560160636902,0.2111224979162216,0.1492670476436615,297.52197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451416015625,0.774252712726593,0.1357649564743042,0.1301076561212539,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1391296386719,0.8215699195861816,0.1622302830219268,0.7364944219589233,290.1288452148437,286.1142578125,289.2989196777344,286.34326171875,289.3013000488281,297.943359375,290.0911560058594,1.0,0.3120050132274627,1.0,1.0,0.0588387064635753,1.0,-1.6714993715286257,1.670134663581848,0.0013647635933011,1.288232445716858,0.0,0.0,0.0,40.07122802734375,123.0,-1144.9022216796875,-0.0,377.557373046875,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.02642822265625,0.8890485763549805,0.2499817311763763,0.2276651412248611,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357360839844,0.7395660281181335,0.1426453441381454,0.1369094103574752,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0287475585937,0.8389115333557129,0.2100093811750412,0.1485444754362106,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0369873046875,0.7274554371833801,0.1349732428789138,0.129787877202034,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331420898437,0.7695919275283813,0.1613071709871292,0.7343530654907227,290.0267639160156,286.1039733886719,289.341796875,286.3681945800781,289.33746337890625,297.89630126953125,290.0017395019531,1.0,0.3198445439338684,1.0,1.0,0.0395357832312583,1.0,-1.6530324220657349,1.6527949571609497,0.0002374393079662,1.27458655834198,0.0,0.0,0.0,49.4984016418457,111.0,-988.2461547851562,-0.0,396.8808288574219,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8974304199219,0.8362514972686768,0.2481154501438141,0.225201815366745,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9024963378906,0.6974337100982666,0.1414591073989868,0.1362262964248657,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.898681640625,0.7907901406288147,0.2086198627948761,0.1475177109241485,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031677246094,0.6837773323059082,0.1335577666759491,0.1288672536611557,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.901123046875,0.7260782122612,0.1596716344356537,0.7288598418235779,289.8975830078125,286.0829162597656,289.429443359375,286.4189147949219,289.4234924316406,297.8314819335937,289.8833312988281,1.0,0.3308421373367309,1.0,1.0,0.0,1.0,-1.6403177976608276,1.6403145790100098,3.156898173983791e-06,1.2647345066070557,0.0,0.0,0.0,62.14458465576172,111.0,-703.7619018554688,-0.0,425.2171325683594,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.823486328125,0.8113601803779602,0.2482062578201294,0.2247819304466247,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8263854980469,0.6733075380325317,0.1405516266822815,0.1355906873941421,297.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241882324219,0.7651859521865845,0.2081257104873657,0.1471310704946518,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8268127441406,0.6599805355072021,0.132432535290718,0.1280210167169571,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8256225585937,0.7022316455841064,0.1584002375602722,0.7240248322486877,289.8235778808594,286.0619506835937,289.5168762207031,286.4690856933594,289.5108947753906,297.79132080078125,289.8155212402344,1.0,0.3386748433113098,1.0,1.0,0.0,1.0,-1.631760597229004,1.631758451461792,2.173709845010308e-06,1.2579163312911987,0.0,0.0,0.0,71.0521011352539,99.0,-482.0494079589844,-0.0,445.1319580078125,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.7911255955696106,0.2514659464359283,0.2272230237722396,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.652574896812439,0.1396254599094391,0.1348197162151336,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.7450690865516663,0.2089071273803711,0.1475701630115509,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764892578125,0.6396808624267578,0.1310679465532302,0.1268367320299148,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.6791847944259644,0.1569429039955139,0.7177008986473083,289.7764587402344,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7491149902344,289.77691650390625,1.0,0.34715136885643,1.0,1.0,0.0,1.0,-1.6252713203430176,1.6252691745758057,2.157195922336541e-06,1.2527014017105105,0.0,0.0,0.0,80.71220397949219,87.0,-182.032470703125,-0.0,468.1263122558594,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.7911255955696106,0.2514659464359283,0.2272230237722396,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.652574896812439,0.1396254599094391,0.1348197162151336,297.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.7450690865516663,0.2089071273803711,0.1475701630115509,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764892578125,0.6396808624267578,0.1310679465532302,0.1268367320299148,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7764587402344,0.6791847944259644,0.1569429039955139,0.7177008986473083,289.7764587402344,286.02020263671875,289.6907958984375,286.5677490234375,289.684814453125,297.7491149902344,289.77691650390625,1.0,0.34715136885643,1.0,1.0,0.0,1.0,-1.6252713203430176,1.6252691745758057,2.157195922336541e-06,1.2527014017105105,0.0,0.0,0.0,80.71220397949219,87.0,-182.032470703125,-0.0,468.1263122558594,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187255859375,0.7928234934806824,0.2568807899951935,0.2317386269569397,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.81689453125,0.6495605707168579,0.1397348642349243,0.1347555518150329,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8182373046875,0.744160532951355,0.2112023383378982,0.1489885151386261,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8166198730469,0.6361808776855469,0.130730390548706,0.1263518184423446,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173217773437,0.6752913594245911,0.1567190140485763,0.7156971096992493,289.818603515625,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7313842773437,289.82421875,1.0,0.3490501344203949,1.0,1.0,0.0,1.0,-1.6293256282806396,1.6293234825134275,2.1673611172445817e-06,1.255845308303833,0.0,0.0,0.0,82.49813079833984,75.0,-5.8777618408203125,-0.0,475.47650146484375,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8187255859375,0.7928234934806824,0.2568807899951935,0.2317386269569397,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.81689453125,0.6495605707168579,0.1397348642349243,0.1347555518150329,297.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8182373046875,0.744160532951355,0.2112023383378982,0.1489885151386261,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8166198730469,0.6361808776855469,0.130730390548706,0.1263518184423446,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8173217773437,0.6752913594245911,0.1567190140485763,0.7156971096992493,289.818603515625,285.97882080078125,289.86328125,286.6639404296875,289.8573913574219,297.7313842773437,289.82421875,1.0,0.3490501344203949,1.0,1.0,0.0,1.0,-1.6293256282806396,1.6293234825134275,2.1673611172445817e-06,1.255845308303833,0.0,0.0,0.0,82.49813079833984,75.0,-5.8777618408203125,-0.0,475.47650146484375,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
