time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206460,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91455078125,0.807170569896698,0.263485312461853,0.2372796833515167,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115600585937,0.6567302346229553,0.1406453847885131,0.1352950781583786,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91375732421875,0.7542459964752197,0.2144457101821899,0.1509950160980224,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9111022949219,0.6422275900840759,0.131188154220581,0.1264647841453552,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122314453125,0.6827579140663147,0.1574573814868927,0.7173032164573669,289.9142761230469,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7131042480469,289.9229431152344,1.0,0.346852034330368,1.0,1.0,0.0,1.0,-1.6410952806472778,1.641093134880066,2.19719072447333e-06,1.2650991678237915,0.0,0.0,0.0,79.14478302001953,63.0,97.26585388183594,-0.0,473.1527099609375,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91455078125,0.807170569896698,0.263485312461853,0.2372796833515167,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9115600585937,0.6567302346229553,0.1406453847885131,0.1352950781583786,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.91375732421875,0.7542459964752197,0.2144457101821899,0.1509950160980224,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9111022949219,0.6422275900840759,0.131188154220581,0.1264647841453552,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122314453125,0.6827579140663147,0.1574573814868927,0.7173032164573669,289.9142761230469,285.9378356933594,290.0340576171875,286.7574462890625,290.0282592773437,297.7131042480469,289.9229431152344,1.0,0.346852034330368,1.0,1.0,0.0,1.0,-1.6410952806472778,1.641093134880066,2.19719072447333e-06,1.2650991678237915,0.0,0.0,0.0,79.14478302001953,63.0,97.26585388183594,-0.0,473.1527099609375,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99957275390625,0.8219096064567566,0.2684876322746277,0.2414703965187072,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960327148437,0.6666594743728638,0.1416286528110504,0.1359502971172332,297.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9986267089844,0.76661217212677,0.2170529812574386,0.152606800198555,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9954833984375,0.6510456204414368,0.1318574845790863,0.1268244385719299,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.996826171875,0.6932228207588196,0.15839184820652,0.7201125621795654,289.99920654296875,285.9100036621094,290.1499938964844,286.81988525390625,290.1443176269531,297.7060546875,290.00909423828125,1.0,0.3437960743904114,1.0,1.0,0.0,1.0,-1.6526509523391724,1.6526488065719604,2.226747483291547e-06,1.2742010354995728,0.0,0.0,0.0,74.85042572021484,63.0,141.3960418701172,-0.0,467.9969787597656,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.76611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0421447753906,0.829852819442749,0.2708847820758819,0.2434774935245514,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384216308594,0.6726034879684448,0.1421588063240051,0.1363159418106079,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0411376953125,0.7738121151924133,0.2183296084403991,0.1533962935209274,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.037841796875,0.6564164757728577,0.1322425305843353,0.1270534843206405,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03924560546875,0.6993983387947083,0.1589113920927047,0.7217732071876526,290.0417175292969,285.8973083496094,290.202880859375,286.8480834960937,290.1972045898437,297.7040405273437,290.05206298828125,1.0,0.3420917391777038,1.0,1.0,0.0,1.0,-1.6587156057357788,1.6587133407592771,2.2423600967158563e-06,1.2789794206619265,0.0,0.0,0.0,72.48756408691406,51.0,156.6063690185547,-0.0,464.9455261230469,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.76629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1131591796875,0.844499409198761,0.2748056054115295,0.2467591315507888,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1092224121094,0.6839424967765808,0.1430867165327072,0.13696850836277,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120910644531,0.7873464822769165,0.220442995429039,0.1547039002180099,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.10858154296875,0.6668379306793213,0.1329382956027984,0.1274876296520233,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1100769042969,0.7109265923500061,0.1598328351974487,0.7248077392578125,290.1127014160156,285.87725830078125,290.2864685058594,286.8922119140625,290.2808837890625,297.7021484375,290.1235046386719,1.0,0.3390829861164093,1.0,1.0,0.0,1.0,-1.6691725254058838,1.6691702604293823,2.2694418930768734e-06,1.2872192859649658,0.0,0.0,0.0,68.3411636352539,51.0,175.87655639648438,-0.0,459.4132080078125,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1873474121094,0.8623773455619812,0.2788461744785309,0.2501406669616699,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1832275390625,0.6977784633636475,0.1441060453653335,0.1376986652612686,297.5605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.18621826171875,0.8036365509033203,0.2226448208093643,0.1560672521591186,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1825866699219,0.6798661947250366,0.133723646402359,0.1279976665973663,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1841125488281,0.7237908244132996,0.1608550101518631,0.728261411190033,290.1868591308594,285.8573303222656,290.36944580078125,286.9355773925781,290.36395263671875,297.7015686035156,290.197998046875,1.0,0.3357744812965393,1.0,1.0,0.0,1.0,-1.6805042028427124,1.680501937866211,2.299016841789125e-06,1.296147346496582,0.0,0.0,0.0,63.80161666870117,39.0,190.28952026367188,-0.0,453.1893005371094,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.9116761684417723,0.2872340083122253,0.2571607828140259,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.337646484375,0.7322108745574951,0.1463715881109237,0.1393542289733886,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407592773437,0.8435878157615662,0.2272621691226959,0.1589295119047165,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.7150867581367493,0.1355153173208236,0.1292076110839843,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.7575705647468567,0.1631426364183426,0.7361879944801331,290.34136962890625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70343017578125,290.35284423828125,1.0,0.3284964263439178,1.0,1.0,0.0,1.0,-1.7053252458572388,1.7053228616714478,2.364623242101516e-06,1.3156970739364624,0.0,0.0,0.0,53.83440399169922,27.0,208.5213165283203,-0.0,439.13385009765625,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3419494628906,0.9116761684417723,0.2872340083122253,0.2571607828140259,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.337646484375,0.7322108745574951,0.1463715881109237,0.1393542289733886,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3407592773437,0.8435878157615662,0.2272621691226959,0.1589295119047165,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3369445800781,0.7150867581367493,0.1355153173208236,0.1292076110839843,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3385314941406,0.7575705647468567,0.1631426364183426,0.7361879944801331,290.34136962890625,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.70343017578125,290.35284423828125,1.0,0.3284964263439178,1.0,1.0,0.0,1.0,-1.7053252458572388,1.7053228616714478,2.364623242101516e-06,1.3156970739364624,0.0,0.0,0.0,53.83440399169922,27.0,208.5213165283203,-0.0,439.13385009765625,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008544921875,0.9887365102767944,0.2959615886211395,0.2644677758216858,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.7858586311340332,0.1488755047321319,0.1412173211574554,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.9090573787689208,0.2320970445871353,0.1619303971529007,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.7653705477714539,0.137537196278572,0.130617544054985,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4973449707031,0.8147080540657043,0.1656768023967743,0.7451524138450623,290.5002136230469,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7082214355469,290.5116882324219,1.0,0.3206470906734466,1.0,1.0,0.0,1.0,-1.732393503189087,1.732391119003296,2.4374535314564127e-06,1.337002158164978,0.0,0.0,0.0,43.03461837768555,25.0,217.4483337402344,-0.0,423.4608459472656,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008544921875,0.9887365102767944,0.2959615886211395,0.2644677758216858,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4964599609375,0.7858586311340332,0.1488755047321319,0.1412173211574554,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.9090573787689208,0.2320970445871353,0.1619303971529007,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4957275390625,0.7653705477714539,0.137537196278572,0.130617544054985,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4973449707031,0.8147080540657043,0.1656768023967743,0.7451524138450623,290.5002136230469,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7082214355469,290.5116882324219,1.0,0.3206470906734466,1.0,1.0,0.0,1.0,-1.732393503189087,1.732391119003296,2.4374535314564127e-06,1.337002158164978,0.0,0.0,0.0,43.03461837768555,25.0,217.4483337402344,-0.0,423.4608459472656,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596374511719,0.998747706413269,0.3070782124996185,0.2428322881460189,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.8235782980918884,0.1514945030212402,0.1434752196073532,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658935546875,0.9602463841438292,0.237029567360878,0.1652094274759292,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.8023876547813416,0.1396658569574356,0.1324146091938018,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.8512797355651855,0.1683500260114669,0.7560437321662903,290.6593933105469,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72686767578125,290.6705017089844,1.0,0.3145778477191925,1.0,1.0,0.0,1.0,-1.7266719341278076,1.7266695499420166,2.4223684249591315e-06,1.3328346014022827,0.0,0.0,0.0,37.90123748779297,43.0,219.47830200195312,-0.0,405.4031066894531,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596374511719,0.998747706413269,0.3070782124996185,0.2428322881460189,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.8235782980918884,0.1514945030212402,0.1434752196073532,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.658935546875,0.9602463841438292,0.237029567360878,0.1652094274759292,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6551208496094,0.8023876547813416,0.1396658569574356,0.1324146091938018,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.8512797355651855,0.1683500260114669,0.7560437321662903,290.6593933105469,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.72686767578125,290.6705017089844,1.0,0.3145778477191925,1.0,1.0,0.0,1.0,-1.7266719341278076,1.7266695499420166,2.4223684249591315e-06,1.3328346014022827,0.0,0.0,0.0,37.90123748779297,43.0,219.47830200195312,-0.0,405.4031066894531,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157043457031,0.9978168606758118,0.320657342672348,0.2362666577100753,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.8341825604438782,0.1542794853448867,0.1460285931825637,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81524658203125,0.9744683504104614,0.2421087324619293,0.1686939150094986,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8129505515098572,0.1419456601142883,0.1344952285289764,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81304931640625,0.862533450126648,0.1712865829467773,0.7687274217605591,290.8156433105469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7639465332031,290.82684326171875,1.0,0.3174506723880768,1.0,1.0,0.0,1.0,-1.745389461517334,1.745387077331543,2.472847427270608e-06,1.3471875190734863,0.0,0.0,0.0,37.49102783203125,61.0,218.7661895751953,-0.0,414.6716003417969,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8157043457031,0.9978168606758118,0.320657342672348,0.2362666577100753,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.8341825604438782,0.1542794853448867,0.1460285931825637,297.5505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.81524658203125,0.9744683504104614,0.2421087324619293,0.1686939150094986,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8114624023437,0.8129505515098572,0.1419456601142883,0.1344952285289764,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81304931640625,0.862533450126648,0.1712865829467773,0.7687274217605591,290.8156433105469,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.7639465332031,290.82684326171875,1.0,0.3174506723880768,1.0,1.0,0.0,1.0,-1.745389461517334,1.745387077331543,2.472847427270608e-06,1.3471875190734863,0.0,0.0,0.0,37.49102783203125,61.0,218.7661895751953,-0.0,414.6716003417969,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941650390625,0.9986599087715148,0.3267191052436828,0.2421136200428009,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8906555175781,0.8312009572982788,0.1557296812534332,0.147409588098526,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936767578125,0.9713103771209716,0.2446969449520111,0.1705065965652465,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8899230957031,0.8096470236778259,0.1431370675563812,0.1356338411569595,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.8591423034667969,0.1728200614452362,0.7756565809249878,290.8940734863281,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7766418457031,290.9051818847656,1.0,0.3217020034790039,1.0,1.0,0.0,1.0,-1.7659212350845337,1.7659186124801636,2.529346147639444e-06,1.3632378578186035,0.0,0.0,0.0,38.66473388671875,61.0,218.4356689453125,-0.0,430.3515625,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9726257324219,0.9990000128746032,0.3320652544498443,0.2525166869163513,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9689636230469,0.8239234685897827,0.1572095155715942,0.1488478332757949,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97198486328125,0.9625546336174012,0.2473086416721344,0.1723571568727493,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96826171875,0.8016624450683594,0.1443555206060409,0.136826604604721,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.8511096239089966,0.1743659228086471,0.782815158367157,290.972412109375,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7836303710937,290.9833374023437,1.0,0.3275509178638458,1.0,1.0,0.0,1.0,-1.7923836708068848,1.7923811674118042,2.603341954454663e-06,1.3839510679244995,0.0,0.0,0.0,40.64801025390625,79.0,217.90347290039065,-0.0,452.4934997558594,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036682128906,0.9990000128746032,0.339422345161438,0.2778380811214447,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997619628906,0.8036242723464966,0.1597406268119812,0.1513762772083282,297.55322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.9361534714698792,0.2517250478267669,0.1755372881889343,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.780360221862793,0.1464463472366333,0.1389400362968444,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005554199219,0.8303134441375732,0.1769411265850067,0.7951204776763916,291.1031494140625,285.6380310058594,291.2832336425781,287.3735046386719,291.27880859375,297.78271484375,291.1137390136719,1.0,0.3404315710067749,1.0,1.0,0.0,1.0,-1.846951603889465,1.8469488620758057,2.7599776331044268e-06,1.4266659021377563,0.0,0.0,0.0,45.82777404785156,79.0,216.36083984375,-0.0,503.51171875,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.9990000128746032,0.3406100273132324,0.2837032377719879,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246643066406,0.7987930774688721,0.1602310091257095,0.1518755704164505,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.929863691329956,0.2525746524333954,0.1761561185121536,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7756315469741821,0.1468525528907776,0.1393597424030304,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.8257090449333191,0.1774284690618515,0.7975004315376282,291.1280517578125,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7808532714844,291.1385498046875,1.0,0.3432947695255279,1.0,1.0,0.0,1.0,-1.8586928844451904,1.8586901426315308,2.7943794975726632e-06,1.4358493089675903,0.0,0.0,0.0,47.08126831054688,82.0,215.955810546875,-0.0,515.301513671875,1.0,282.9681701660156,284.1460266113281,289.0165405273437,289.96826171875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.8887740325046402e-21,-9.443871172265158e-22,-9.443870162523201e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.9905329942703248,0.3387888073921203,0.3083658218383789,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80206298828125,0.7698478102684021,0.1601985692977905,0.1539299190044403,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.8937311768531799,0.252443790435791,0.1786054521799087,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.7480390071868896,0.1465279012918472,0.1410051584243774,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.7963525652885437,0.1769177168607711,0.8063719868659973,287.68902587890625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6924743652344,287.4134521484375,1.0,0.3567968904972076,1.0,1.0,0.0,1.0,-1.9070719480514529,1.9070689678192136,2.940086005764897e-06,1.4746249914169312,0.9787485599517822,0.9787485599517822,0.0,54.84426498413086,85.0,10063.0048828125,-0.0,573.5568237304688,1.0,283.0534973144531,287.6609802246094,290.3249206542969,291.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,1644.1297607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0309701450169086,1.0,0.0,0.0,0.8445649147033691,0.844567060470581,5.119681745213711e-08,4.25944709777832,4.259437084197998,9.841101928032003e-06,0.0,0.0,-0.0,3951.38525390625,0.0,18.79177665710449,1894.5452880859373,0.0,0.0,0.2198762893676757,1.0,0.0,3.0,1.0,0.0
12207600,297.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649475097656,0.9905329942703248,0.3387888073921203,0.3083658218383789,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80206298828125,0.7698478102684021,0.1601985692977905,0.1539299190044403,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7052001953125,0.8937311768531799,0.252443790435791,0.1786054521799087,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8280944824219,0.7480390071868896,0.1465279012918472,0.1410051584243774,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7758483886719,0.7963525652885437,0.1769177168607711,0.8063719868659973,287.68902587890625,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.6924743652344,287.4134521484375,1.0,0.3567968904972076,1.0,1.0,0.0,1.0,-1.9070719480514529,1.9070689678192136,2.940086005764897e-06,1.4746249914169312,0.9787485599517822,0.9787485599517822,0.0,54.84426498413086,85.0,10063.0048828125,-0.0,573.5568237304688,1.0,283.0534973144531,287.6609802246094,290.3249206542969,291.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,1644.1297607421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0309701450169086,1.0,0.0,0.0,0.8445649147033691,0.844567060470581,5.119681745213711e-08,4.25944709777832,4.259437084197998,9.841101928032003e-06,0.0,0.0,-0.0,3951.38525390625,0.0,18.79177665710449,1894.5452880859373,0.0,0.0,0.2198762893676757,1.0,0.0,3.0,1.0,0.0
12207660,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.888586699962616,0.3205396234989166,0.2928356230258941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.6975929141044617,0.1514004021883011,0.1474201381206512,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8089621067047119,0.2387247681617736,0.1705056577920913,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.6752852201461792,0.1377477049827575,0.1345454901456833,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7199094295501709,0.1658806204795837,0.766974687576294,285.8888854980469,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4405822753906,285.8506164550781,1.0,0.3623478412628174,1.0,1.0,0.0,1.0,-1.8151997327804563,1.8151971101760864,2.669862396942335e-06,1.403073787689209,0.9672060012817384,0.9672060012817384,0.0,73.40519714355469,73.0,11282.2158203125,-0.0,567.9939575195312,1.0,283.1185913085937,285.18975830078125,291.7211608886719,292.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,4456.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921937108039856,1.0,0.0,0.0,1.3735078573226929,1.3735111951828003,1.25886856494617e-07,4.265919208526611,4.265909671783447,9.78596926870523e-06,0.0,0.0,-0.0,4018.9755859375,0.0,79.8912353515625,1895.4364013671875,0.0,90.05863952636719,0.3489819765090942,1.0,0.0,3.0,1.0,0.0
12207720,297.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88580322265625,0.888586699962616,0.3205396234989166,0.2928356230258941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027709960937,0.6975929141044617,0.1514004021883011,0.1474201381206512,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8089621067047119,0.2387247681617736,0.1705056577920913,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060363769531,0.6752852201461792,0.1377477049827575,0.1345454901456833,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8998107910156,0.7199094295501709,0.1658806204795837,0.766974687576294,285.8888854980469,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.4405822753906,285.8506164550781,1.0,0.3623478412628174,1.0,1.0,0.0,1.0,-1.8151997327804563,1.8151971101760864,2.669862396942335e-06,1.403073787689209,0.9672060012817384,0.9672060012817384,0.0,73.40519714355469,73.0,11282.2158203125,-0.0,567.9939575195312,1.0,283.1185913085937,285.18975830078125,291.7211608886719,292.3237609863281,293.1499938964844,293.1499938964844,283.1499938964844,4456.560546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921937108039856,1.0,0.0,0.0,1.3735078573226929,1.3735111951828003,1.25886856494617e-07,4.265919208526611,4.265909671783447,9.78596926870523e-06,0.0,0.0,-0.0,4018.9755859375,0.0,79.8912353515625,1895.4364013671875,0.0,90.05863952636719,0.3489819765090942,1.0,0.0,3.0,1.0,0.0
12207780,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.857006311416626,0.3134189248085022,0.284622848033905,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.6674500703811646,0.1448157578706741,0.1408700346946716,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.776548445224762,0.2300127297639846,0.1637340039014816,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.6457629203796387,0.130883440375328,0.1277713626623153,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.6871708035469055,0.1570698916912078,0.7255619764328003,285.5057067871094,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3138732910156,285.4880676269531,1.0,0.3582933247089386,1.0,1.0,0.0,1.0,-1.7314611673355105,1.7314587831497192,2.435799160593888e-06,1.3369626998901367,0.9635181427001952,0.9635181427001952,0.0,80.2817611694336,61.0,11867.8564453125,-0.0,532.6863403320312,1.0,283.14373779296875,284.7344665527344,291.4670104980469,292.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,7897.11865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832604229450226,1.0,0.0,0.0,1.82387125492096,1.823877096176148,2.2196361726400937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.69384765625,0.0,187.2079162597656,1895.4371337890625,0.0,458.15423583984375,0.4587672650814056,1.0,0.0,3.0,1.0,0.0
12207840,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.857006311416626,0.3134189248085022,0.284622848033905,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118408203125,0.6674500703811646,0.1448157578706741,0.1408700346946716,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065612792969,0.776548445224762,0.2300127297639846,0.1637340039014816,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.6457629203796387,0.130883440375328,0.1277713626623153,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106811523437,0.6871708035469055,0.1570698916912078,0.7255619764328003,285.5057067871094,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.3138732910156,285.4880676269531,1.0,0.3582933247089386,1.0,1.0,0.0,1.0,-1.7314611673355105,1.7314587831497192,2.435799160593888e-06,1.3369626998901367,0.9635181427001952,0.9635181427001952,0.0,80.2817611694336,61.0,11867.8564453125,-0.0,532.6863403320312,1.0,283.14373779296875,284.7344665527344,291.4670104980469,292.4632873535156,293.1499938964844,293.1499938964844,283.1499938964844,7897.11865234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832604229450226,1.0,0.0,0.0,1.82387125492096,1.823877096176148,2.2196361726400937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.69384765625,0.0,187.2079162597656,1895.4371337890625,0.0,458.15423583984375,0.4587672650814056,1.0,0.0,3.0,1.0,0.0
12207900,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.8542711734771729,0.3120294511318207,0.2828786373138428,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39678955078125,0.6624873876571655,0.1424448788166046,0.1383762955665588,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3925476074219,0.7719499468803406,0.2272037416696548,0.161473199725151,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.6406714916229248,0.1283692419528961,0.1251392066478729,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.6807549595832825,0.153769388794899,0.7092770934104919,285.3918762207031,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.27783203125,285.3778686523437,1.0,0.3543677926063537,1.0,1.0,0.0,1.0,-1.7009366750717163,1.7009342908859253,2.3536435946880374e-06,1.312809944152832,0.9614136219024658,0.9614136219024658,0.0,80.05501556396484,61.0,12079.3037109375,-0.0,512.4603881835938,1.0,283.1476135253906,284.59820556640625,291.2110595703125,292.25128173828125,293.1499938964844,293.1499938964844,283.1499938964844,9778.1083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532675564289093,1.0,0.0,0.0,2.0251832008361816,2.0251903533935547,2.7366672838979866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.92578125,0.0,256.4640197753906,1895.4371337890625,0.0,618.0177612304688,0.5050532221794128,1.0,0.0,3.0,1.0,0.0
12207960,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.856248140335083,0.3113853335380554,0.281926691532135,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3127136230469,0.6614255905151367,0.1405272483825683,0.1363000571727752,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096008300781,0.771816074848175,0.2250545024871826,0.1597106903791427,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31365966796875,0.6391646265983582,0.1263117045164108,0.122928611934185,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.6785541772842407,0.1510398536920547,0.695525050163269,285.30914306640625,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2525634765625,285.2987976074219,1.0,0.3496147096157074,1.0,1.0,0.0,1.0,-1.676012396812439,1.676010012626648,2.2878284653415903e-06,1.2930729389190674,0.958575963973999,0.958575963973999,0.0,78.27208709716797,49.0,12218.3125,-0.0,491.8081359863281,1.0,283.149169921875,284.50054931640625,290.9709167480469,292.0088195800781,293.1499938964844,293.1499938964844,283.1499938964844,11462.5185546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.555966854095459,1.0,0.0,0.0,2.18861722946167,2.1886255741119385,3.196192892573891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.275390625,0.0,323.89111328125,1895.4371337890625,0.0,711.9229736328125,0.5475603342056274,1.0,0.0,3.0,1.0,0.0
12208020,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.8705440759658813,0.3114480972290039,0.2813915312290191,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.6678708791732788,0.1376882940530777,0.1330859512090683,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7812562584877014,0.2220682948827743,0.1571735739707946,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.6439415216445923,0.1231976374983787,0.1194521635770797,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6834350824356079,0.1468529999256134,0.6738414764404297,285.19512939453125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2223815917969,285.1890563964844,1.0,0.338429182767868,1.0,1.0,0.0,1.0,-1.6382486820220947,1.6382464170455933,2.190281975344988e-06,1.263140320777893,0.9526655077934264,0.9526655077934264,0.0,71.6605453491211,37.0,12465.3076171875,-0.0,450.5806884765625,1.0,283.1499328613281,284.3632507324219,290.6610107421875,291.64630126953125,293.1499938964844,293.1499938964844,283.1499938964844,14791.1142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542673468589783,1.0,0.0,0.0,2.473761558532715,2.4737722873687744,4.083278781763511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.08544921875,0.0,468.44244384765625,1895.4371337890625,0.0,704.6172485351562,0.6170000433921814,1.0,0.0,3.0,1.0,0.0
12208080,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19451904296875,0.8705440759658813,0.3114480972290039,0.2813915312290191,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.6678708791732788,0.1376882940530777,0.1330859512090683,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19537353515625,0.7812562584877014,0.2220682948827743,0.1571735739707946,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.6439415216445923,0.1231976374983787,0.1194521635770797,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.6834350824356079,0.1468529999256134,0.6738414764404297,285.19512939453125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2223815917969,285.1890563964844,1.0,0.338429182767868,1.0,1.0,0.0,1.0,-1.6382486820220947,1.6382464170455933,2.190281975344988e-06,1.263140320777893,0.9526655077934264,0.9526655077934264,0.0,71.6605453491211,37.0,12465.3076171875,-0.0,450.5806884765625,1.0,283.1499328613281,284.3632507324219,290.6610107421875,291.64630126953125,293.1499938964844,293.1499938964844,283.1499938964844,14791.1142578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542673468589783,1.0,0.0,0.0,2.473761558532715,2.4737722873687744,4.083278781763511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.08544921875,0.0,468.44244384765625,1895.4371337890625,0.0,704.6172485351562,0.6170000433921814,1.0,0.0,3.0,1.0,0.0
12208140,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.883822500705719,0.3119783401489258,0.2815746963024139,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.675766110420227,0.1365154534578323,0.1316854208707809,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7913075685501099,0.2208978533744812,0.1561287194490432,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.6505243182182312,0.1218724176287651,0.1179066598415374,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.6906716823577881,0.1450401842594146,0.6641814112663269,285.151611328125,285.5722045898437,292.0759582519531,287.6730041503906,292.0713806152344,297.2130126953125,285.1466369628906,1.0,0.3315011858940124,1.0,1.0,0.0,1.0,-1.6220760345458984,1.6220738887786863,2.149306510546012e-06,1.250309944152832,0.9493176341056824,0.9493176341056824,0.0,66.8393325805664,37.0,12597.9619140625,-0.0,427.9375,1.0,283.1499938964844,284.3102111816406,290.59149169921875,291.54852294921875,293.1499938964844,293.1499938964844,283.1499938964844,16587.671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403305292129517,1.0,0.0,0.0,2.610849380493164,2.610861301422119,4.54838271934932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3873.8984375,0.0,551.3151245117188,1895.4371337890625,0.0,647.4337768554688,0.6476430892944336,1.0,0.0,3.0,1.0,0.0
12208200,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.8968956470489502,0.312557578086853,0.2818728685379028,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.6840928196907043,0.1357435137033462,0.1307301521301269,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.8014981746673584,0.2201443016529083,0.1554314643144607,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.6577116250991821,0.1209818571805954,0.1168384552001953,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.698488175868988,0.1438045054674148,0.6574837565422058,285.1269226074219,285.594970703125,292.13446044921875,287.69171142578125,292.1298522949219,297.20806884765625,285.12322998046875,1.0,0.3258236944675445,1.0,1.0,0.0,1.0,-1.6111242771148682,1.6111222505569458,2.121830675605452e-06,1.241617202758789,0.9461936950683594,0.9461936950683594,0.0,62.70564270019531,25.0,12669.34375,-0.0,410.4549865722656,1.0,283.1499938964844,284.2798767089844,290.5765075683594,291.5157775878906,293.1499938964844,293.1499938964844,283.1499938964844,17722.658203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281475782394409,1.0,0.0,0.0,2.692364454269409,2.6923773288726807,4.83683265883883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.161376953125,0.0,605.04150390625,1895.4371337890625,0.0,601.2542724609375,0.6703465580940247,1.0,0.0,3.0,1.0,0.0
12208260,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9399785995483398,0.3142578601837158,0.282915323972702,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7107070684432983,0.134354755282402,0.1289177983999252,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.831280529499054,0.218815878033638,0.1541335731744766,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6820568442344666,0.1193280443549156,0.1147734150290489,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7228456735610962,0.1414500176906585,0.6444263458251953,285.0858764648437,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.2023620605469,285.08367919921875,1.0,0.3123349547386169,1.0,1.0,0.0,1.0,-1.5904830694198608,1.5904810428619385,2.070641585305566e-06,1.2252238988876345,0.9394426941871644,0.9394426941871644,0.0,52.5859260559082,25.0,12821.8759765625,-0.0,371.7998962402344,1.0,283.1499938964844,284.22509765625,290.6260681152344,291.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,20234.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054893493652344,1.0,0.0,0.0,2.858931541442871,2.8589460849761963,5.453820790535246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.968505859375,0.0,725.9010620117188,1895.4371337890625,0.0,524.05029296875,0.7111534476280212,1.0,0.0,3.0,1.0,0.0
12208320,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.9399785995483398,0.3142578601837158,0.282915323972702,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.7107070684432983,0.134354755282402,0.1289177983999252,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.831280529499054,0.218815878033638,0.1541335731744766,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6820568442344666,0.1193280443549156,0.1147734150290489,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.7228456735610962,0.1414500176906585,0.6444263458251953,285.0858764648437,285.59051513671875,292.26611328125,287.73211669921875,292.2615051269531,297.2023620605469,285.08367919921875,1.0,0.3123349547386169,1.0,1.0,0.0,1.0,-1.5904830694198608,1.5904810428619385,2.070641585305566e-06,1.2252238988876345,0.9394426941871644,0.9394426941871644,0.0,52.5859260559082,25.0,12821.8759765625,-0.0,371.7998962402344,1.0,283.1499938964844,284.22509765625,290.6260681152344,291.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,20234.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054893493652344,1.0,0.0,0.0,2.858931541442871,2.8589460849761963,5.453820790535246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.968505859375,0.0,725.9010620117188,1895.4371337890625,0.0,524.05029296875,0.7111534476280212,1.0,0.0,3.0,1.0,0.0
12208380,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9787322878837584,0.316307932138443,0.2844192385673523,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7337756156921387,0.1333122849464416,0.127583846449852,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8596612811088562,0.2178280353546142,0.1531903594732284,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7060943841934204,0.1180284693837165,0.1131939738988876,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7444946765899658,0.1395172923803329,0.6340360045433044,285.06182861328125,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.201416015625,285.06072998046875,1.0,0.3025735914707184,1.0,1.0,0.0,1.0,-1.575181007385254,1.5751789808273315,2.033179043792188e-06,1.2130476236343384,0.9326281547546388,0.9326281547546388,0.0,45.25673294067383,25.0,12951.2373046875,-0.0,344.2171630859375,1.0,283.1499938964844,284.1883850097656,290.7207946777344,291.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,22376.283203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955248236656189,1.0,0.0,0.0,2.986659049987793,2.9866747856140137,5.952022661404044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.684814453125,0.0,829.3995971679688,1895.4371337890625,0.0,493.3844604492188,0.7426242828369141,1.0,0.0,3.0,1.0,0.0
