time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208440,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9787322878837584,0.316307932138443,0.2844192385673523,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7337756156921387,0.1333122849464416,0.127583846449852,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.8596612811088562,0.2178280353546142,0.1531903594732284,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.7060943841934204,0.1180284693837165,0.1131939738988876,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.7444946765899658,0.1395172923803329,0.6340360045433044,285.06182861328125,285.5814514160156,292.39599609375,287.7695617675781,292.39141845703125,297.201416015625,285.06072998046875,1.0,0.3025735914707184,1.0,1.0,0.0,1.0,-1.575181007385254,1.5751789808273315,2.033179043792188e-06,1.2130476236343384,0.9326281547546388,0.9326281547546388,0.0,45.25673294067383,25.0,12951.2373046875,-0.0,344.2171630859375,1.0,283.1499938964844,284.1883850097656,290.7207946777344,291.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,22376.283203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955248236656189,1.0,0.0,0.0,2.986659049987793,2.9866747856140137,5.952022661404044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.684814453125,0.0,829.3995971679688,1895.4371337890625,0.0,493.3844604492188,0.7426242828369141,1.0,0.0,3.0,1.0,0.0
12208500,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9932491183280944,0.3174152076244354,0.2852877974510193,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.744260311126709,0.132874995470047,0.1270410567522049,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8733296394348145,0.2174107879400253,0.1528060585260391,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7166617512702942,0.1174659356474876,0.1125314980745315,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7547242045402527,0.1386515647172927,0.6295183897018433,285.0532531738281,285.5583190917969,292.4602355957031,287.7872314453125,292.4556884765625,297.20196533203125,285.05224609375,1.0,0.2986645996570587,1.0,1.0,0.0,1.0,-1.5688910484313965,1.568889021873474,2.0179054445179645e-06,1.208042025566101,0.9294073581695556,0.9294073581695556,0.0,42.46310424804688,25.0,13017.5390625,-0.0,333.6116638183594,1.0,283.1499938964844,284.1729431152344,290.76690673828125,291.692138671875,293.1499938964844,293.1499938964844,283.1499938964844,23460.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949483871459961,1.0,0.0,0.0,3.047122001647949,3.0471384525299072,6.1954523289387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.044189453125,0.0,881.855712890625,1895.4371337890625,0.0,491.6679382324219,0.754815936088562,1.0,0.0,3.0,1.0,0.0
12208560,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9990000128746032,0.3186851739883423,0.2820077538490295,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7527552843093872,0.1324741393327713,0.1265695989131927,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.884407103061676,0.2170238345861435,0.1524701863527298,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7243975400924683,0.116942211985588,0.1119426116347312,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7628607749938965,0.1378300338983535,0.625377893447876,285.0483093261719,285.56787109375,292.5240478515625,287.80419921875,292.5195007324219,297.2033386230469,285.04742431640625,1.0,0.2951965034008026,1.0,1.0,0.0,1.0,-1.5604957342147827,1.56049382686615,1.9977114789071493e-06,1.2014302015304563,0.9259076714515686,0.9259076714515686,0.0,40.37375259399414,25.0,13050.3271484375,-0.0,323.48248291015625,1.0,283.1499938964844,284.1623229980469,290.8063049316406,291.73785400390625,293.1499938964844,293.1499938964844,283.1499938964844,24216.771484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963574111461639,1.0,0.0,0.0,3.086071014404297,3.086087942123413,6.354848096634669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.23291015625,0.0,917.0707397460938,1895.4371337890625,0.0,495.8746948242188,0.7673013806343079,1.0,0.0,3.0,1.0,0.0
12208620,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.3249902725219726,0.2700463831424713,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7618909478187561,0.1317265480756759,0.1257605850696563,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8964525461196899,0.2162736803293228,0.1518787592649459,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7320482134819031,0.1159567832946777,0.1109059602022171,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7709293961524963,0.1363296657800674,0.6180166006088257,285.0281066894531,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.22772216796875,285.02801513671875,1.0,0.2886919379234314,1.0,1.0,0.0,1.0,-1.5321882963180542,1.5321863889694214,1.9303831777506275e-06,1.1789580583572388,0.9191012382507324,0.9191012382507324,0.0,37.872440338134766,25.0,13028.498046875,-0.0,303.8803405761719,1.0,283.1499938964844,284.1347961425781,290.8577575683594,291.7979736328125,293.1499938964844,293.1499938964844,283.1499938964844,25842.005859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012825727462769,1.0,0.0,0.0,3.165273427963257,3.165291309356689,6.685221478619496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.116943359375,0.0,991.883544921875,1895.4371337890625,0.0,510.8719787597656,0.787144124507904,1.0,0.0,3.0,1.0,0.0
12208680,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.3249902725219726,0.2700463831424713,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7618909478187561,0.1317265480756759,0.1257605850696563,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8964525461196899,0.2162736803293228,0.1518787592649459,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7320482134819031,0.1159567832946777,0.1109059602022171,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7709293961524963,0.1363296657800674,0.6180166006088257,285.0281066894531,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.22772216796875,285.02801513671875,1.0,0.2886919379234314,1.0,1.0,0.0,1.0,-1.5321882963180542,1.5321863889694214,1.9303831777506275e-06,1.1789580583572388,0.9191012382507324,0.9191012382507324,0.0,37.872440338134766,25.0,13028.498046875,-0.0,303.8803405761719,1.0,283.1499938964844,284.1347961425781,290.8577575683594,291.7979736328125,293.1499938964844,293.1499938964844,283.1499938964844,25842.005859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012825727462769,1.0,0.0,0.0,3.165273427963257,3.165291309356689,6.685221478619496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.116943359375,0.0,991.883544921875,1895.4371337890625,0.0,510.8719787597656,0.787144124507904,1.0,0.0,3.0,1.0,0.0
12208740,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.3312998116016388,0.2598101496696472,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7702703475952148,0.1310856789350509,0.1250736564397812,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9073840379714966,0.2156133949756622,0.1513618230819702,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7388914227485657,0.1150850504636764,0.109998844563961,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7782698273658752,0.1350215673446655,0.6116932034492493,285.01776123046875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.25128173828125,285.01715087890625,1.0,0.283412218093872,1.0,1.0,0.0,1.0,-1.5097721815109253,1.5097702741622925,1.878040734482056e-06,1.1610913276672363,0.9125686287879944,0.9125686287879944,0.0,35.8553581237793,28.0,13025.0048828125,-0.0,288.376220703125,1.0,283.1499938964844,284.1147155761719,290.8861999511719,291.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,27305.529296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057212114334106,1.0,0.0,0.0,3.230575561523437,3.2305941581726074,6.963908845136757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.239990234375,0.0,1057.106689453125,1895.4371337890625,0.0,524.7868041992188,0.8036552667617798,1.0,0.0,3.0,1.0,0.0
12208800,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9990000128746032,0.3312998116016388,0.2598101496696472,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7702703475952148,0.1310856789350509,0.1250736564397812,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9073840379714966,0.2156133949756622,0.1513618230819702,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7388914227485657,0.1150850504636764,0.109998844563961,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7782698273658752,0.1350215673446655,0.6116932034492493,285.01776123046875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.25128173828125,285.01715087890625,1.0,0.283412218093872,1.0,1.0,0.0,1.0,-1.5097721815109253,1.5097702741622925,1.878040734482056e-06,1.1610913276672363,0.9125686287879944,0.9125686287879944,0.0,35.8553581237793,28.0,13025.0048828125,-0.0,288.376220703125,1.0,283.1499938964844,284.1147155761719,290.8861999511719,291.8328857421875,293.1499938964844,293.1499938964844,283.1499938964844,27305.529296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5057212114334106,1.0,0.0,0.0,3.230575561523437,3.2305941581726074,6.963908845136757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.239990234375,0.0,1057.106689453125,1895.4371337890625,0.0,524.7868041992188,0.8036552667617798,1.0,0.0,3.0,1.0,0.0
12208860,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.338203102350235,0.2541414797306061,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7745758891105652,0.1305281668901443,0.1244944259524345,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9135122299194336,0.2150149941444397,0.1509100198745727,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7421135306358337,0.1143040060997009,0.109206274151802,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7814769744873047,0.1338549107313156,0.6061556935310364,285.0108337402344,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.2777709960937,285.01080322265625,1.0,0.2801627218723297,1.0,1.0,0.0,1.0,-1.494125247001648,1.494123458862305,1.841947891989548e-06,1.1485190391540527,0.9063174724578856,0.9063174724578856,0.0,34.73166275024414,31.0,13043.2958984375,-0.0,278.5232238769531,1.0,283.1499938964844,284.0993957519531,290.9035339355469,291.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,28652.73046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081127882003784,1.0,0.0,0.0,3.285879135131836,3.2858986854553223,7.204378107417142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.13671875,0.0,1115.0543212890625,1895.4371337890625,0.0,532.4447631835938,0.8177754282951355,1.0,0.0,3.0,1.0,0.0
12208920,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.338203102350235,0.2541414797306061,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7745758891105652,0.1305281668901443,0.1244944259524345,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9135122299194336,0.2150149941444397,0.1509100198745727,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7421135306358337,0.1143040060997009,0.109206274151802,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7814769744873047,0.1338549107313156,0.6061556935310364,285.0108337402344,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.2777709960937,285.01080322265625,1.0,0.2801627218723297,1.0,1.0,0.0,1.0,-1.494125247001648,1.494123458862305,1.841947891989548e-06,1.1485190391540527,0.9063174724578856,0.9063174724578856,0.0,34.73166275024414,31.0,13043.2958984375,-0.0,278.5232238769531,1.0,283.1499938964844,284.0993957519531,290.9035339355469,291.852783203125,293.1499938964844,293.1499938964844,283.1499938964844,28652.73046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081127882003784,1.0,0.0,0.0,3.285879135131836,3.2858986854553223,7.204378107417142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.13671875,0.0,1115.0543212890625,1895.4371337890625,0.0,532.4447631835938,0.8177754282951355,1.0,0.0,3.0,1.0,0.0
12208980,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.3445153832435608,0.252734363079071,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7749248743057251,0.1300428956747055,0.1240112259984016,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9144136309623718,0.2144710123538971,0.1505161225795745,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7418534755706787,0.113602191209793,0.1085164025425911,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7806817293167114,0.1327766925096511,0.6012036204338074,285.00958251953125,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2989196777344,285.0099182128906,1.0,0.2785511016845703,1.0,1.0,0.0,1.0,-1.4846066236495972,1.484604835510254,1.8201344573753888e-06,1.1407959461212158,0.9005072712898254,0.9005072712898254,0.0,34.35346603393555,34.0,13090.4775390625,-0.0,273.3917236328125,1.0,283.1499938964844,284.0887145996094,290.920654296875,291.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,29913.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090232491493225,1.0,0.0,0.0,3.334437370300293,3.334457397460937,7.418881864396099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.22705078125,0.0,1168.0059814453125,1895.4371337890625,0.0,535.39013671875,0.8302720785140991,1.0,0.0,3.0,1.0,0.0
12209040,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9990000128746032,0.3445153832435608,0.252734363079071,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7749248743057251,0.1300428956747055,0.1240112259984016,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9144136309623718,0.2144710123538971,0.1505161225795745,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7418534755706787,0.113602191209793,0.1085164025425911,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7806817293167114,0.1327766925096511,0.6012036204338074,285.00958251953125,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2989196777344,285.0099182128906,1.0,0.2785511016845703,1.0,1.0,0.0,1.0,-1.4846066236495972,1.484604835510254,1.8201344573753888e-06,1.1407959461212158,0.9005072712898254,0.9005072712898254,0.0,34.35346603393555,34.0,13090.4775390625,-0.0,273.3917236328125,1.0,283.1499938964844,284.0887145996094,290.920654296875,291.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,29913.013671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090232491493225,1.0,0.0,0.0,3.334437370300293,3.334457397460937,7.418881864396099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.22705078125,0.0,1168.0059814453125,1895.4371337890625,0.0,535.39013671875,0.8302720785140991,1.0,0.0,3.0,1.0,0.0
12209100,297.4654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9990000128746032,0.3473515212535858,0.2534083724021911,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7738252878189087,0.1298243254423141,0.1238009184598922,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9131399989128112,0.2142158299684524,0.1503374427556991,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7406083345413208,0.1132781356573104,0.1082053259015083,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7789790630340576,0.1322537511587143,0.598858118057251,285.0098571777344,285.4432983398437,293.0776062011719,287.9268798828125,293.0731201171875,297.3067321777344,285.010009765625,1.0,0.2782697379589081,1.0,1.0,0.0,1.0,-1.4817585945129397,1.4817566871643066,1.813596668398532e-06,1.1384432315826416,0.8978961110115051,0.8978961110115051,0.0,34.3942985534668,34.0,13129.0029296875,-0.0,272.25604248046875,1.0,283.1499938964844,284.0831604003906,290.9305725097656,291.8834228515625,293.1499938964844,293.1499938964844,283.1499938964844,30666.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093186497688293,1.0,0.0,0.0,3.364453315734864,3.364473581314087,7.553048817499075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.322021484375,0.0,1201.3001708984375,1895.4371337890625,0.0,536.349365234375,0.8351486325263977,1.0,0.0,3.0,1.0,0.0
12209160,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.3499482572078705,0.2549189627170563,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7719574570655823,0.1296206265687942,0.1236097812652587,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9108404517173768,0.2139696031808853,0.1501688510179519,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7386956810951233,0.1129710376262664,0.1079153791069984,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7764796018600464,0.1317345052957534,0.5965617299079895,285.0124816894531,285.43634033203125,293.13677978515625,287.9373474121094,293.13232421875,297.3125,285.0130920410156,1.0,0.2783041298389435,1.0,1.0,0.0,1.0,-1.4800342321395874,1.480032444000244,1.8096041003445864e-06,1.1369786262512207,0.8952402472496033,0.8952402472496033,0.0,34.57592010498047,37.0,13161.52734375,-0.0,271.965576171875,1.0,283.1499938964844,284.08135986328125,290.9408874511719,291.8952331542969,293.1499938964844,293.1499938964844,283.1499938964844,31103.875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096588134765625,1.0,0.0,0.0,3.3783740997314453,3.378394603729248,7.615681170136668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.10595703125,0.0,1217.540283203125,1895.4371337890625,0.0,537.4560546875,0.8356452584266663,1.0,0.0,3.0,1.0,0.0
12209220,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.3545046746730804,0.2599377036094665,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7664383053779602,0.1292636841535568,0.1232844442129135,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9040290117263794,0.213518887758255,0.1498656719923019,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7333257794380188,0.112412042915821,0.1073973029851913,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7696139216423035,0.130707249045372,0.5920752286911011,285.0277709960937,285.3981628417969,293.253662109375,287.95660400390625,293.2492980957031,297.3188171386719,285.0290832519531,1.0,0.2791522741317749,1.0,1.0,0.0,1.0,-1.4792940616607666,1.4792922735214231,1.8077262211591003e-06,1.1361911296844482,0.8907727599143982,0.8907727599143982,0.0,35.29505157470703,40.0,13213.9541015625,-0.0,273.45562744140625,1.0,283.1499938964844,284.0890197753906,290.9608459472656,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,31154.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104755759239197,1.0,0.0,0.0,3.362021446228028,3.36204195022583,7.542134312643611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.917236328125,0.0,1202.3651123046875,1895.4371337890625,0.0,540.1229858398438,0.8315537571907043,1.0,0.0,3.0,1.0,0.0
12209280,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.3545046746730804,0.2599377036094665,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7664383053779602,0.1292636841535568,0.1232844442129135,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9040290117263794,0.213518887758255,0.1498656719923019,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7333257794380188,0.112412042915821,0.1073973029851913,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7696139216423035,0.130707249045372,0.5920752286911011,285.0277709960937,285.3981628417969,293.253662109375,287.95660400390625,293.2492980957031,297.3188171386719,285.0290832519531,1.0,0.2791522741317749,1.0,1.0,0.0,1.0,-1.4792940616607666,1.4792922735214231,1.8077262211591003e-06,1.1361911296844482,0.8907727599143982,0.8907727599143982,0.0,35.29505157470703,40.0,13213.9541015625,-0.0,273.45562744140625,1.0,283.1499938964844,284.0890197753906,290.9608459472656,291.9180908203125,293.1499938964844,293.1499938964844,283.1499938964844,31154.5703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5104755759239197,1.0,0.0,0.0,3.362021446228028,3.36204195022583,7.542134312643611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.917236328125,0.0,1202.3651123046875,1895.4371337890625,0.0,540.1229858398438,0.8315537571907043,1.0,0.0,3.0,1.0,0.0
12209340,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.3569909334182739,0.2643324732780456,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7619132995605469,0.1290718168020248,0.1231187060475349,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8985691666603088,0.2132611125707626,0.149698793888092,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7290107011795044,0.1120941191911697,0.1071113348007202,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7641756534576416,0.1300559043884277,0.5892717838287354,285.0421447753906,285.3612670898437,293.3274841308594,287.9677429199219,293.3231506347656,297.3194885253906,285.0439758300781,1.0,0.2801807224750519,1.0,1.0,0.0,1.0,-1.4804614782333374,1.480459690093994,1.8102231251759804e-06,1.1369872093200684,0.8885117173194885,0.8885117173194885,0.0,35.98468780517578,40.0,13244.080078125,-0.0,275.7010192871094,1.0,283.1499938964844,284.0992736816406,290.9727783203125,291.9319763183594,293.1499938964844,293.1499938964844,283.1499938964844,30799.048828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5111497044563293,1.0,0.0,0.0,3.33200478553772,3.332025051116944,7.408061151181755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.927490234375,0.0,1171.801513671875,1895.4371337890625,0.0,542.3345947265625,0.827046811580658,1.0,0.0,3.0,1.0,0.0
12209400,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.3582518696784973,0.2671361863613128,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7591236233711243,0.1289756447076797,0.1230394914746284,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.8951601982116699,0.213125467300415,0.1496138125658035,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.726348876953125,0.111928142607212,0.1069655418395996,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7608597874641418,0.1296907663345337,0.587713897228241,285.0500793457031,285.3563232421875,293.3686218261719,287.9736022949219,293.36431884765625,297.31884765625,285.0518493652344,1.0,0.2809015810489654,1.0,1.0,0.0,1.0,-1.4815846681594849,1.4815828800201416,1.8126800114259824e-06,1.137803554534912,0.8872198462486267,0.8872198462486267,0.0,36.44255065917969,43.0,13270.86328125,-0.0,277.34600830078125,1.0,283.1499938964844,284.1040954589844,290.9793395996094,291.9401550292969,293.1499938964844,293.1499938964844,283.1499938964844,30700.265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116114020347595,1.0,0.0,0.0,3.3219127655029297,3.321932792663574,7.363253189396346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.673095703125,0.0,1161.781982421875,1895.4371337890625,0.0,543.8544921875,0.8217085599899292,1.0,0.0,3.0,1.0,0.0
12209460,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9990000128746032,0.3612631261348724,0.2760179936885834,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.750768780708313,0.1287508308887481,0.122868426144123,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8847625255584717,0.2127817273139953,0.1494073569774627,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.718212902545929,0.111513465642929,0.1066134199500083,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7510203719139099,0.1286802738904953,0.5834434032440186,285.07647705078125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774475097656,297.3138122558594,285.0784606933594,1.0,0.2833755910396576,1.0,1.0,0.0,1.0,-1.4862432479858398,1.4862414598464966,1.823024831537623e-06,1.1413146257400513,0.8846640586853027,0.8846640586853027,0.0,37.95233917236328,46.0,13359.8681640625,-0.0,283.2098999023437,1.0,283.1499938964844,284.1256408691406,290.9964599609375,291.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,29945.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513192355632782,1.0,0.0,0.0,3.269474983215332,3.2694945335388184,7.132624091354955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.458984375,0.0,1109.01611328125,1895.4371337890625,0.0,549.092041015625,0.8088321089744568,1.0,0.0,3.0,1.0,0.0
12209520,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9990000128746032,0.3612631261348724,0.2760179936885834,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.750768780708313,0.1287508308887481,0.122868426144123,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8847625255584717,0.2127817273139953,0.1494073569774627,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.718212902545929,0.111513465642929,0.1066134199500083,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.7510203719139099,0.1286802738904953,0.5834434032440186,285.07647705078125,285.3109130859375,293.4816589355469,287.9884338378906,293.4774475097656,297.3138122558594,285.0784606933594,1.0,0.2833755910396576,1.0,1.0,0.0,1.0,-1.4862432479858398,1.4862414598464966,1.823024831537623e-06,1.1413146257400513,0.8846640586853027,0.8846640586853027,0.0,37.95233917236328,46.0,13359.8681640625,-0.0,283.2098999023437,1.0,283.1499938964844,284.1256408691406,290.9964599609375,291.96240234375,293.1499938964844,293.1499938964844,283.1499938964844,29945.779296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.513192355632782,1.0,0.0,0.0,3.269474983215332,3.2694945335388184,7.132624091354955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.458984375,0.0,1109.01611328125,1895.4371337890625,0.0,549.092041015625,0.8088321089744568,1.0,0.0,3.0,1.0,0.0
12209580,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.36359304189682,0.2862052023410797,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7419871091842651,0.1285822540521621,0.1227626502513885,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.873595654964447,0.2124786078929901,0.1492384523153305,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7090211510658264,0.1111605018377304,0.1063319742679596,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7407504320144653,0.1276723593473434,0.5792377591133118,285.10516357421875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.3048095703125,285.1072998046875,1.0,0.2864264547824859,1.0,1.0,0.0,1.0,-1.492755651473999,1.4927538633346558,1.837732156673156e-06,1.1463954448699951,0.8831650614738464,0.8831650614738464,0.0,39.76681900024414,49.0,13450.6875,-0.0,290.71356201171875,1.0,283.1499938964844,284.1499328613281,291.0116577148437,291.9834899902344,293.1499938964844,293.1499938964844,283.1499938964844,29016.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152817964553833,1.0,0.0,0.0,3.211409330368042,3.211428165435791,6.881524541313411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.90771484375,0.0,1051.7913818359375,1895.4371337890625,0.0,556.0933227539062,0.7945212125778198,1.0,0.0,3.0,1.0,0.0
12209640,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.36359304189682,0.2862052023410797,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7419871091842651,0.1285822540521621,0.1227626502513885,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.873595654964447,0.2124786078929901,0.1492384523153305,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10418701171875,0.7090211510658264,0.1111605018377304,0.1063319742679596,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.7407504320144653,0.1276723593473434,0.5792377591133118,285.10516357421875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885925292969,297.3048095703125,285.1072998046875,1.0,0.2864264547824859,1.0,1.0,0.0,1.0,-1.492755651473999,1.4927538633346558,1.837732156673156e-06,1.1463954448699951,0.8831650614738464,0.8831650614738464,0.0,39.76681900024414,49.0,13450.6875,-0.0,290.71356201171875,1.0,283.1499938964844,284.1499328613281,291.0116577148437,291.9834899902344,293.1499938964844,293.1499938964844,283.1499938964844,29016.19140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152817964553833,1.0,0.0,0.0,3.211409330368042,3.211428165435791,6.881524541313411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.90771484375,0.0,1051.7913818359375,1895.4371337890625,0.0,556.0933227539062,0.7945212125778198,1.0,0.0,3.0,1.0,0.0
12209700,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.9990000128746032,0.3645392954349518,0.2916795909404754,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7375598549842834,0.1285194903612136,0.1227327659726142,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8679100871086121,0.2123422622680664,0.1491666138172149,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.7040472030639648,0.1110068187117576,0.1062158271670341,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7355765104293823,0.1271692812442779,0.577154278755188,285.12091064453125,285.2313842773437,293.6474914550781,288.0068664550781,293.6434326171875,297.2992248535156,285.1235046386719,1.0,0.2881283760070801,1.0,1.0,0.0,1.0,-1.4965646266937256,1.4965628385543823,1.8463849755789848e-06,1.1493815183639526,0.8828911781311035,0.8828911781311035,0.0,40.77349090576172,49.0,13491.9697265625,-0.0,294.9919128417969,1.0,283.1499938964844,284.1646423339844,291.0180969238281,291.9927062988281,293.1499938964844,293.1499938964844,283.1499938964844,28376.3984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164506435394287,1.0,0.0,0.0,3.17374849319458,3.173766851425171,6.721069212289876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0625,0.0,1015.4591674804688,1895.4371337890625,0.0,560.0496215820312,0.7880155444145203,1.0,0.0,3.0,1.0,0.0
12209760,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356201171875,0.9990000128746032,0.3653604984283447,0.2973579466342926,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.7331518530845642,0.1284734308719635,0.122720755636692,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.8622406125068665,0.2122181057929992,0.1491050124168396,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.6990331411361694,0.1108700260519981,0.1061178892850875,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.7304051518440247,0.1266681253910064,0.5750882029533386,285.1352844238281,285.2099609375,293.7017822265625,288.01202392578125,293.69775390625,297.2931823730469,285.1375427246094,1.0,0.2899327576160431,1.0,1.0,0.0,1.0,-1.500694990158081,1.5006932020187378,1.855811092354997e-06,1.1526321172714231,0.8827946782112122,0.8827946782112122,0.0,41.84024429321289,37.0,13545.8115234375,-0.0,299.59100341796875,1.0,283.1499938964844,284.17596435546875,291.0241394042969,292.00225830078125,293.1499938964844,293.1499938964844,283.1499938964844,27988.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5177051424980164,1.0,0.0,0.0,3.151824474334717,3.1518425941467285,6.628531536989613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.8759765625,0.0,994.5795288085938,1895.4371337890625,0.0,564.3276977539062,0.779754638671875,1.0,0.0,3.0,1.0,0.0
12209820,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.9990000128746032,0.368238627910614,0.2952888906002044,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7345699071884155,0.1284023821353912,0.122632049024105,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8638901114463806,0.2119740843772888,0.1489236056804657,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7001573443412781,0.1106188595294952,0.1058582514524459,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7301856875419617,0.1256739497184753,0.5705297589302063,285.1576538085937,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2882385253906,285.1584167480469,1.0,0.2877098023891449,1.0,1.0,0.0,1.0,-1.4921163320541382,1.4921144247055054,1.8363199387749767e-06,1.1459300518035889,0.8834229707717896,0.8834229707717896,0.0,41.320892333984375,40.0,13523.74609375,-0.0,294.3705749511719,1.0,283.1499938964844,284.19500732421875,291.03204345703125,292.0135192871094,293.1499938964844,293.1499938964844,283.1499938964844,26904.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199938416481018,1.0,0.0,0.0,3.09216833114624,3.092185735702514,6.379983688020729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4921875,0.0,938.9478759765624,1895.4371337890625,0.0,572.21875,0.7648856043815613,1.0,0.0,3.0,1.0,0.0
12209880,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15777587890625,0.9990000128746032,0.368238627910614,0.2952888906002044,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7345699071884155,0.1284023821353912,0.122632049024105,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8638901114463806,0.2119740843772888,0.1489236056804657,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.7001573443412781,0.1106188595294952,0.1058582514524459,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.7301856875419617,0.1256739497184753,0.5705297589302063,285.1576538085937,285.1546630859375,293.8088684082031,288.02099609375,293.8049011230469,297.2882385253906,285.1584167480469,1.0,0.2877098023891449,1.0,1.0,0.0,1.0,-1.4921163320541382,1.4921144247055054,1.8363199387749767e-06,1.1459300518035889,0.8834229707717896,0.8834229707717896,0.0,41.320892333984375,40.0,13523.74609375,-0.0,294.3705749511719,1.0,283.1499938964844,284.19500732421875,291.03204345703125,292.0135192871094,293.1499938964844,293.1499938964844,283.1499938964844,26904.70703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199938416481018,1.0,0.0,0.0,3.09216833114624,3.092185735702514,6.379983688020729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.4921875,0.0,938.9478759765624,1895.4371337890625,0.0,572.21875,0.7648856043815613,1.0,0.0,3.0,1.0,0.0
12209940,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.9990000128746032,0.3730719685554504,0.2952224612236023,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.7345689535140991,0.1283901482820511,0.1226039305329322,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.863651692867279,0.2117589712142944,0.1487663388252258,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.6997514963150024,0.1104285344481468,0.1056614220142364,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7286204099655151,0.1247987225651741,0.5664429068565369,285.1754150390625,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2978820800781,285.1767883300781,1.0,0.2871637940406799,1.0,1.0,0.0,1.0,-1.4866634607315063,1.4866615533828735,1.8238189340991084e-06,1.141497015953064,0.8850111961364746,0.8850111961364746,0.0,41.20660400390625,43.0,13506.92578125,-0.0,291.6290588378906,1.0,283.1499938964844,284.2134094238281,291.0329284667969,292.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,25798.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209330916404724,1.0,0.0,0.0,3.0335259437561035,3.0335426330566406,6.14028806467104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.78759765625,0.0,885.9407958984375,1895.4371337890625,0.0,575.489501953125,0.750188946723938,1.0,0.0,3.0,1.0,0.0
12210000,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.9990000128746032,0.3730719685554504,0.2952224612236023,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.7345689535140991,0.1283901482820511,0.1226039305329322,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.863651692867279,0.2117589712142944,0.1487663388252258,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.6997514963150024,0.1104285344481468,0.1056614220142364,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7286204099655151,0.1247987225651741,0.5664429068565369,285.1754150390625,285.0963439941406,293.9139404296875,288.0282287597656,293.9100341796875,297.2978820800781,285.1767883300781,1.0,0.2871637940406799,1.0,1.0,0.0,1.0,-1.4866634607315063,1.4866615533828735,1.8238189340991084e-06,1.141497015953064,0.8850111961364746,0.8850111961364746,0.0,41.20660400390625,43.0,13506.92578125,-0.0,291.6290588378906,1.0,283.1499938964844,284.2134094238281,291.0329284667969,292.01385498046875,293.1499938964844,293.1499938964844,283.1499938964844,25798.576171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209330916404724,1.0,0.0,0.0,3.0335259437561035,3.0335426330566406,6.14028806467104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.78759765625,0.0,885.9407958984375,1895.4371337890625,0.0,575.489501953125,0.750188946723938,1.0,0.0,3.0,1.0,0.0
12210060,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.377633273601532,0.2983510494232178,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.7322788834571838,0.1284366399049759,0.1226557865738868,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8604303002357483,0.2115861475467682,0.1486542373895645,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.6968626379966736,0.1102949380874633,0.105543665587902,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7248700857162476,0.1240198537707328,0.5629636645317078,285.1976928710937,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.3058166503906,285.19927978515625,1.0,0.2877954542636871,1.0,1.0,0.0,1.0,-1.4860268831253052,1.486025094985962,1.8223487359136923e-06,1.140965700149536,0.8877560496330261,0.8877560496330261,0.0,41.74449157714844,46.0,13524.3173828125,-0.0,292.7044372558594,1.0,283.1499938964844,284.2350158691406,291.0345764160156,292.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,24676.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210015773773193,1.0,0.0,0.0,2.976605176925659,2.976621150970459,5.912018536946562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.847900390625,0.0,836.0023803710938,1895.4371337890625,0.0,575.728759765625,0.7358238101005554,1.0,0.0,3.0,1.0,0.0
12210120,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.9990000128746032,0.377633273601532,0.2983510494232178,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.7322788834571838,0.1284366399049759,0.1226557865738868,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.8604303002357483,0.2115861475467682,0.1486542373895645,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.6968626379966736,0.1102949380874633,0.105543665587902,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971130371094,0.7248700857162476,0.1240198537707328,0.5629636645317078,285.1976928710937,285.0351257324219,294.0169982910156,288.0338439941406,294.0131530761719,297.3058166503906,285.19927978515625,1.0,0.2877954542636871,1.0,1.0,0.0,1.0,-1.4860268831253052,1.486025094985962,1.8223487359136923e-06,1.140965700149536,0.8877560496330261,0.8877560496330261,0.0,41.74449157714844,46.0,13524.3173828125,-0.0,292.7044372558594,1.0,283.1499938964844,284.2350158691406,291.0345764160156,292.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,24676.095703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210015773773193,1.0,0.0,0.0,2.976605176925659,2.976621150970459,5.912018536946562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.847900390625,0.0,836.0023803710938,1895.4371337890625,0.0,575.728759765625,0.7358238101005554,1.0,0.0,3.0,1.0,0.0
12210180,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9990000128746032,0.3816170990467071,0.3037441670894623,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.7284683585166931,0.1285383105278015,0.1227765679359436,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.855258047580719,0.2114565372467041,0.1485840082168579,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.6923126578330994,0.1102124005556106,0.1054912731051445,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.7195577025413513,0.1232872679829597,0.5598166584968567,285.2240905761719,284.9711303710937,294.11798095703125,288.03790283203125,294.1142272949219,297.3095092773437,285.2260437011719,1.0,0.2893950343132019,1.0,1.0,0.0,1.0,-1.4887195825576782,1.488717794418335,1.8284205225427288e-06,1.143067717552185,0.8917376399040222,0.8917376399040222,0.0,42.75508499145508,49.0,13597.9921875,-0.0,296.4762268066406,1.0,283.1499938964844,284.2611083984375,291.03955078125,292.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,23547.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212262868881226,1.0,0.0,0.0,2.92166805267334,2.921683549880981,5.695804929928272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.922119140625,0.0,789.2061767578125,1895.4371337890625,0.0,576.5145263671875,0.7218573093414307,1.0,0.0,3.0,1.0,0.0
12210240,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9990000128746032,0.3816170990467071,0.3037441670894623,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22344970703125,0.7284683585166931,0.1285383105278015,0.1227765679359436,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.855258047580719,0.2114565372467041,0.1485840082168579,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22320556640625,0.6923126578330994,0.1102124005556106,0.1054912731051445,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.223388671875,0.7195577025413513,0.1232872679829597,0.5598166584968567,285.2240905761719,284.9711303710937,294.11798095703125,288.03790283203125,294.1142272949219,297.3095092773437,285.2260437011719,1.0,0.2893950343132019,1.0,1.0,0.0,1.0,-1.4887195825576782,1.488717794418335,1.8284205225427288e-06,1.143067717552185,0.8917376399040222,0.8917376399040222,0.0,42.75508499145508,49.0,13597.9921875,-0.0,296.4762268066406,1.0,283.1499938964844,284.2611083984375,291.03955078125,292.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,23547.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5212262868881226,1.0,0.0,0.0,2.92166805267334,2.921683549880981,5.695804929928272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.922119140625,0.0,789.2061767578125,1895.4371337890625,0.0,576.5145263671875,0.7218573093414307,1.0,0.0,3.0,1.0,0.0
