time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210300,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.9990000128746032,0.38337242603302,0.3071475327014923,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.7261213660240173,0.1286086142063141,0.1228610649704933,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.8521298766136169,0.2114070504903793,0.1485637426376342,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2381591796875,0.6895619034767151,0.1101895123720169,0.1054879501461982,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.7163861393928528,0.1229289472103118,0.5583149790763855,285.2393493652344,284.95001220703125,294.1676940917969,288.0394287109375,294.1640014648437,297.3096618652344,285.2417297363281,1.0,0.2904962599277496,1.0,1.0,0.0,1.0,-1.491075038909912,1.4910732507705688,1.833744477153232e-06,1.144908428192139,0.8940523266792297,0.8940523266792297,0.0,43.413673400878906,49.0,13636.158203125,-0.0,299.2139892578125,1.0,283.1499938964844,284.277099609375,291.0429077148437,292.0279235839844,293.1499938964844,293.1499938964844,283.1499938964844,22860.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5216634273529053,1.0,0.0,0.0,2.8870279788970947,2.887042999267578,5.561543616749987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.08251953125,0.0,760.6865234375,1895.4371337890625,0.0,578.0460205078125,0.7158608436584473,1.0,0.0,3.0,1.0,0.0
12210360,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.9990000128746032,0.3849687576293945,0.3109537363052368,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7235363125801086,0.1286911815404892,0.122961014509201,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528076171875,0.8487331867218018,0.2113669663667678,0.148553118109703,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.6865687370300293,0.1101783737540245,0.1054995208978653,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521057128906,0.7128852605819702,0.1225728914141655,0.5568444728851318,285.2528686523437,284.95001220703125,294.2169189453125,288.04058837890625,294.2132263183594,297.3088073730469,285.2550048828125,1.0,0.2917708158493042,1.0,1.0,0.0,1.0,-1.493999719619751,1.4939978122711182,1.840365484895301e-06,1.1471906900405884,0.8962084054946899,0.8962084054946899,0.0,44.16363143920898,52.0,13689.640625,-0.0,302.4522705078125,1.0,283.1499938964844,284.2893371582031,291.046630859375,292.03466796875,293.1499938964844,293.1499938964844,283.1499938964844,22443.04296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223982930183411,1.0,0.0,0.0,2.868138313293457,2.8681533336639404,5.489004024639144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.388671875,0.0,745.152587890625,1895.4371337890625,0.0,580.6300048828125,0.7081828713417053,1.0,0.0,3.0,1.0,0.0
12210420,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9990000128746032,0.3877071142196655,0.3195725977420807,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7177746295928955,0.1288890689611435,0.1232008785009384,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8413780927658081,0.2113102227449417,0.1485546380281448,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.6800623536109924,0.1101875081658363,0.1055613905191421,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.7049139142036438,0.1218615695834159,0.5539538860321045,285.2835693359375,284.95001220703125,294.3137512207031,288.0419921875,294.3101806640625,297.30426025390625,285.28582763671875,1.0,0.294755756855011,1.0,1.0,0.0,1.0,-1.5012396574020386,1.501237869262695,1.8568082396086536e-06,1.1528266668319702,0.9008647799491882,0.9008647799491882,0.0,45.90497970581055,40.0,13792.0048828125,-0.0,310.2253723144531,1.0,283.1499938964844,284.3197631835937,291.052490234375,292.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,21369.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244974493980408,1.0,0.0,0.0,2.814213514328003,2.814227819442749,5.284542794470326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.989501953125,0.0,702.5352783203125,1895.4371337890625,0.0,588.0757446289062,0.7004192471504211,1.0,0.0,3.0,1.0,0.0
12210480,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.9990000128746032,0.3877071142196655,0.3195725977420807,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.7177746295928955,0.1288890689611435,0.1232008785009384,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28350830078125,0.8413780927658081,0.2113102227449417,0.1485546380281448,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.6800623536109924,0.1101875081658363,0.1055613905191421,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2827453613281,0.7049139142036438,0.1218615695834159,0.5539538860321045,285.2835693359375,284.95001220703125,294.3137512207031,288.0419921875,294.3101806640625,297.30426025390625,285.28582763671875,1.0,0.294755756855011,1.0,1.0,0.0,1.0,-1.5012396574020386,1.501237869262695,1.8568082396086536e-06,1.1528266668319702,0.9008647799491882,0.9008647799491882,0.0,45.90497970581055,40.0,13792.0048828125,-0.0,310.2253723144531,1.0,283.1499938964844,284.3197631835937,291.052490234375,292.0467834472656,293.1499938964844,293.1499938964844,283.1499938964844,21369.0859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5244974493980408,1.0,0.0,0.0,2.814213514328003,2.814227819442749,5.284542794470326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.989501953125,0.0,702.5352783203125,1895.4371337890625,0.0,588.0757446289062,0.7004192471504211,1.0,0.0,3.0,1.0,0.0
12210540,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.9990000128746032,0.3900234699249267,0.3181542456150055,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29119873046875,0.7190351486206055,0.129036009311676,0.1233316287398338,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29132080078125,0.842494547367096,0.211257204413414,0.1485166847705841,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.6811429858207703,0.1101987957954406,0.1055634468793869,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.7049448490142822,0.1213339790701866,0.5515639185905457,285.29132080078125,284.95001220703125,294.3821716308594,288.0422668457031,294.3786315917969,297.30230712890625,285.2915344238281,1.0,0.2933656275272369,1.0,1.0,0.0,1.0,-1.4967924356460571,1.496790647506714,1.8466381561665912e-06,1.1493090391159058,0.904222011566162,0.904222011566162,0.0,45.5549430847168,40.0,13829.3740234375,-0.0,307.27349853515625,1.0,283.1499938964844,284.321533203125,291.0560607910156,292.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,21318.8828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5266044735908508,1.0,0.0,0.0,2.822113037109375,2.822127342224121,5.314252007337927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.3623046875,0.0,707.4825439453125,1895.4371337890625,0.0,595.6467895507812,0.6996250748634338,1.0,0.0,3.0,1.0,0.0
12210600,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.9990000128746032,0.3913449645042419,0.3158107101917267,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.720782458782196,0.1290921419858932,0.1233676820993423,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.8444192409515381,0.2112286686897277,0.148486703634262,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.6829054355621338,0.1102027520537376,0.1055498868227005,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7063306570053101,0.1211321428418159,0.5505645871162415,285.2916259765625,284.95001220703125,294.4084777832031,288.042236328125,294.40496826171875,297.3041076660156,285.2914733886719,1.0,0.2921792566776275,1.0,1.0,0.0,1.0,-1.4927726984024048,1.492770791053772,1.8374336150372983e-06,1.1460886001586914,0.9055007696151732,0.9055007696151732,0.0,45.03990173339844,43.0,13821.240234375,-0.0,304.115478515625,1.0,283.1499938964844,284.3208923339844,291.0560913085937,292.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,21261.98828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273844003677368,1.0,0.0,0.0,2.822556257247925,2.822570562362671,5.315921498549869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.159912109375,0.0,707.447998046875,1895.4371337890625,0.0,598.474365234375,0.7026645541191101,1.0,0.0,3.0,1.0,0.0
12210660,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.9990000128746032,0.3966732919216156,0.3144780397415161,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7220861911773682,0.1293079853057861,0.1235572174191474,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8454028367996216,0.2111102640628814,0.1484018117189407,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6839682459831238,0.1102344915270805,0.1055646315217018,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7059714794158936,0.1204689666628837,0.547448992729187,285.2864990234375,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.31597900390625,285.2865295410156,1.0,0.2914033532142639,1.0,1.0,0.0,1.0,-1.487567901611328,1.487565994262695,1.8253143707624984e-06,1.1416845321655271,0.9099432826042176,0.9099432826042176,0.0,44.68903732299805,46.0,13872.6083984375,-0.0,300.8514404296875,1.0,283.1499938964844,284.31036376953125,291.0526123046875,292.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,21590.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529677152633667,1.0,0.0,0.0,2.8587889671325684,2.8588035106658936,5.45327623058256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.389404296875,0.0,733.747314453125,1895.4371337890625,0.0,606.8650512695312,0.711646556854248,1.0,0.0,3.0,1.0,0.0
12210720,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.9990000128746032,0.3966732919216156,0.3144780397415161,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7220861911773682,0.1293079853057861,0.1235572174191474,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.8454028367996216,0.2111102640628814,0.1484018117189407,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.6839682459831238,0.1102344915270805,0.1055646315217018,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7059714794158936,0.1204689666628837,0.547448992729187,285.2864990234375,284.95001220703125,294.5010986328125,288.0414123535156,294.4976501464844,297.31597900390625,285.2865295410156,1.0,0.2914033532142639,1.0,1.0,0.0,1.0,-1.487567901611328,1.487565994262695,1.8253143707624984e-06,1.1416845321655271,0.9099432826042176,0.9099432826042176,0.0,44.68903732299805,46.0,13872.6083984375,-0.0,300.8514404296875,1.0,283.1499938964844,284.31036376953125,291.0526123046875,292.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,21590.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529677152633667,1.0,0.0,0.0,2.8587889671325684,2.8588035106658936,5.45327623058256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.389404296875,0.0,733.747314453125,1895.4371337890625,0.0,606.8650512695312,0.711646556854248,1.0,0.0,3.0,1.0,0.0
12210780,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9990000128746032,0.401585578918457,0.3166133463382721,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.7209829688072205,0.1295446753501892,0.123790755867958,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8434465527534485,0.2109840214252472,0.1483249366283416,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.68245929479599,0.1102864891290664,0.1056240051984787,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7030516266822815,0.1198536828160286,0.5447240471839905,285.28668212890625,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.32476806640625,285.2871398925781,1.0,0.2918768525123596,1.0,1.0,0.0,1.0,-1.4871174097061155,1.4871156215667725,1.824083028623136e-06,1.1411268711090088,0.914422571659088,0.914422571659088,0.0,45.075382232666016,49.0,14002.212890625,-0.0,301.6247863769531,1.0,283.1499938964844,284.2992858886719,291.0497436523437,292.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,22191.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531635046005249,1.0,0.0,0.0,2.912827968597412,2.9128432273864746,5.661389081978996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.90869140625,0.0,774.819091796875,1895.4371337890625,0.0,614.1241455078125,0.7249131202697754,1.0,0.0,3.0,1.0,0.0
12210840,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.9990000128746032,0.401585578918457,0.3166133463382721,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2865295410156,0.7209829688072205,0.1295446753501892,0.123790755867958,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8434465527534485,0.2109840214252472,0.1483249366283416,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.68245929479599,0.1102864891290664,0.1056240051984787,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864990234375,0.7030516266822815,0.1198536828160286,0.5447240471839905,285.28668212890625,284.95001220703125,294.5915832519531,288.0397033691406,294.58819580078125,297.32476806640625,285.2871398925781,1.0,0.2918768525123596,1.0,1.0,0.0,1.0,-1.4871174097061155,1.4871156215667725,1.824083028623136e-06,1.1411268711090088,0.914422571659088,0.914422571659088,0.0,45.075382232666016,49.0,14002.212890625,-0.0,301.6247863769531,1.0,283.1499938964844,284.2992858886719,291.0497436523437,292.05987548828125,293.1499938964844,293.1499938964844,283.1499938964844,22191.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531635046005249,1.0,0.0,0.0,2.912827968597412,2.9128432273864746,5.661389081978996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.90869140625,0.0,774.819091796875,1895.4371337890625,0.0,614.1241455078125,0.7249131202697754,1.0,0.0,3.0,1.0,0.0
12210900,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.9990000128746032,0.4037991762161255,0.3186334669589996,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.7197843790054321,0.1296733021736145,0.1239243522286415,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8416938781738281,0.2109246253967285,0.1482940763235092,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.681022047996521,0.1103218123316764,0.1056696623563766,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.700886070728302,0.1195517256855964,0.5434378981590271,285.28594970703125,284.95001220703125,294.6360168457031,288.0385437011719,294.6326904296875,297.3273010253906,285.2860412597656,1.0,0.2925083041191101,1.0,1.0,0.0,1.0,-1.488175868988037,1.4881740808486938,1.8263917809235863e-06,1.1418788433074951,0.9166573882102966,0.9166573882102966,0.0,45.47293472290039,49.0,14083.96484375,-0.0,303.1140441894531,1.0,283.1499938964844,284.291015625,291.0498352050781,292.06414794921875,293.1499938964844,293.1499938964844,283.1499938964844,22685.091796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328161716461182,1.0,0.0,0.0,2.9523122310638428,2.9523277282714844,5.815912800244405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.544677734375,0.0,806.0784912109375,1895.4371337890625,0.0,618.545654296875,0.7318011522293091,1.0,0.0,3.0,1.0,0.0
12210960,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.9990000128746032,0.4058313369750976,0.3212108314037323,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28741455078125,0.7182093858718872,0.1298073083162307,0.124067485332489,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.8395088911056519,0.2108657211065292,0.1482666581869125,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.6792008280754089,0.1103620529174804,0.105724424123764,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873840332031,0.698307991027832,0.1192471608519554,0.5421682000160217,285.2875366210937,284.95001220703125,294.6799011230469,288.0372009277344,294.6766052246094,297.3284912109375,285.2879943847656,1.0,0.2933671772480011,1.0,1.0,0.0,1.0,-1.4899497032165527,1.4899479150772097,1.830338419495092e-06,1.1432089805603027,0.9189231991767884,0.9189231991767884,0.0,45.99226379394531,52.0,14160.76953125,-0.0,305.2415466308594,1.0,283.1499938964844,284.28692626953125,291.0500183105469,292.068359375,293.1499938964844,293.1499938964844,283.1499938964844,22969.974609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341760516166687,1.0,0.0,0.0,2.978036403656006,2.9780521392822266,5.917704584135208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.557373046875,0.0,826.6486206054688,1895.4371337890625,0.0,623.6760864257812,0.7408592700958252,1.0,0.0,3.0,1.0,0.0
12211020,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.9990000128746032,0.4093691110610962,0.3277568221092224,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.7141174674034119,0.1300906538963318,0.1243802011013031,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8341417908668518,0.2107493728399276,0.1482219845056533,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6746683716773987,0.1104558184742927,0.1058585941791534,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.6921589970588684,0.1186226531863212,0.5396286845207214,285.28863525390625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.32720947265625,285.28912353515625,1.0,0.2956531047821045,1.0,1.0,0.0,1.0,-1.4952411651611328,1.4952393770217896,1.8422631455905505e-06,1.1472892761230469,0.9234392642974854,0.9234392642974854,0.0,47.34545516967773,55.0,14339.3876953125,-0.0,311.1174621582031,1.0,283.1499938964844,284.2740478515625,291.05096435546875,292.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,23867.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375757217407227,1.0,0.0,0.0,3.050234079360962,3.05025053024292,6.208113632055756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.197265625,0.0,886.8041381835938,1895.4371337890625,0.0,636.689453125,0.7584732174873352,1.0,0.0,3.0,1.0,0.0
12211080,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887268066406,0.9990000128746032,0.4093691110610962,0.3277568221092224,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.7141174674034119,0.1300906538963318,0.1243802011013031,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.8341417908668518,0.2107493728399276,0.1482219845056533,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6746683716773987,0.1104558184742927,0.1058585941791534,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.6921589970588684,0.1186226531863212,0.5396286845207214,285.28863525390625,284.95001220703125,294.7660522460937,288.0340576171875,294.7628479003906,297.32720947265625,285.28912353515625,1.0,0.2956531047821045,1.0,1.0,0.0,1.0,-1.4952411651611328,1.4952393770217896,1.8422631455905505e-06,1.1472892761230469,0.9234392642974854,0.9234392642974854,0.0,47.34545516967773,55.0,14339.3876953125,-0.0,311.1174621582031,1.0,283.1499938964844,284.2740478515625,291.05096435546875,292.0794677734375,293.1499938964844,293.1499938964844,283.1499938964844,23867.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5375757217407227,1.0,0.0,0.0,3.050234079360962,3.05025053024292,6.208113632055756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.197265625,0.0,886.8041381835938,1895.4371337890625,0.0,636.689453125,0.7584732174873352,1.0,0.0,3.0,1.0,0.0
12211140,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.9990000128746032,0.4122200608253479,0.3358270227909088,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7089335918426514,0.130391851067543,0.1247233301401138,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.827794075012207,0.2106330096721649,0.1481869965791702,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.6692801713943481,0.1105646789073944,0.1060205847024917,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6850062608718872,0.1179694682359695,0.5370297431945801,285.29034423828125,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.3215637207031,285.2908630371094,1.0,0.298562228679657,1.0,1.0,0.0,1.0,-1.502372980117798,1.5023711919784546,1.85851445166918e-06,1.1528825759887695,0.9279816150665284,0.9279816150665284,0.0,49.06237030029297,43.0,14532.255859375,-0.0,318.8247985839844,1.0,283.1499938964844,284.2613525390625,291.0507507324219,292.09063720703125,293.1499938964844,293.1499938964844,283.1499938964844,24841.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416874885559082,1.0,0.0,0.0,3.1264736652374268,3.126491069793701,6.522331545966153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.150634765625,0.0,953.4749755859376,1895.4371337890625,0.0,652.7925415039062,0.7770465612411499,1.0,0.0,3.0,1.0,0.0
12211200,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.9990000128746032,0.4122200608253479,0.3358270227909088,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.7089335918426514,0.130391851067543,0.1247233301401138,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.827794075012207,0.2106330096721649,0.1481869965791702,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29010009765625,0.6692801713943481,0.1105646789073944,0.1060205847024917,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.6850062608718872,0.1179694682359695,0.5370297431945801,285.29034423828125,284.95001220703125,294.8500061035156,288.0303649902344,294.846923828125,297.3215637207031,285.2908630371094,1.0,0.298562228679657,1.0,1.0,0.0,1.0,-1.502372980117798,1.5023711919784546,1.85851445166918e-06,1.1528825759887695,0.9279816150665284,0.9279816150665284,0.0,49.06237030029297,43.0,14532.255859375,-0.0,318.8247985839844,1.0,283.1499938964844,284.2613525390625,291.0507507324219,292.09063720703125,293.1499938964844,293.1499938964844,283.1499938964844,24841.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416874885559082,1.0,0.0,0.0,3.1264736652374268,3.126491069793701,6.522331545966153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.150634765625,0.0,953.4749755859376,1895.4371337890625,0.0,652.7925415039062,0.7770465612411499,1.0,0.0,3.0,1.0,0.0
12211260,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.9990000128746032,0.4163141846656799,0.3313079178333282,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.7130635976791382,0.1310344487428665,0.1251673847436905,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8313254714012146,0.2108266353607177,0.1482096463441848,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.6730567812919617,0.1110155135393142,0.1062825843691825,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6872826814651489,0.1176382601261138,0.5347593426704407,285.28369140625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3236083984375,285.2828674316406,1.0,0.295980840921402,1.0,1.0,0.0,1.0,-1.4951082468032837,1.4951064586639404,1.8419671050651232e-06,1.1471905708312988,0.9324007034301758,0.9324007034301758,0.0,48.03652572631836,46.0,14610.9541015625,-0.0,312.812255859375,1.0,283.1499938964844,284.24090576171875,291.04718017578125,292.095703125,293.1499938964844,293.1499938964844,283.1499938964844,25868.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458360910415649,1.0,0.0,0.0,3.2048428058624268,3.2048609256744385,6.853410923213232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.034912109375,0.0,1025.4552001953125,1895.4371337890625,0.0,669.45166015625,0.7961219549179077,1.0,0.0,3.0,1.0,0.0
12211320,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2835388183594,0.9990000128746032,0.4163141846656799,0.3313079178333282,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.283935546875,0.7130635976791382,0.1310344487428665,0.1251673847436905,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.8313254714012146,0.2108266353607177,0.1482096463441848,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2840576171875,0.6730567812919617,0.1110155135393142,0.1062825843691825,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6872826814651489,0.1176382601261138,0.5347593426704407,285.28369140625,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.3236083984375,285.2828674316406,1.0,0.295980840921402,1.0,1.0,0.0,1.0,-1.4951082468032837,1.4951064586639404,1.8419671050651232e-06,1.1471905708312988,0.9324007034301758,0.9324007034301758,0.0,48.03652572631836,46.0,14610.9541015625,-0.0,312.812255859375,1.0,283.1499938964844,284.24090576171875,291.04718017578125,292.095703125,293.1499938964844,293.1499938964844,283.1499938964844,25868.947265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458360910415649,1.0,0.0,0.0,3.2048428058624268,3.2048609256744385,6.853410923213232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.034912109375,0.0,1025.4552001953125,1895.4371337890625,0.0,669.45166015625,0.7961219549179077,1.0,0.0,3.0,1.0,0.0
12211380,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9990000128746032,0.4228764772415161,0.3278930187225342,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7172923684120178,0.1322182863950729,0.1261435747146606,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.834657609462738,0.2114852964878082,0.1485776156187057,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.6773201823234558,0.1120157465338707,0.1070833653211593,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.6900595426559448,0.1179276928305625,0.5352694392204285,285.2756652832031,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3443603515625,285.2758483886719,1.0,0.2953655421733856,1.0,1.0,0.0,1.0,-1.4941872358322144,1.4941853284835815,1.8397191752228537e-06,1.146320104598999,0.9366709589958192,0.9366709589958192,0.0,47.34939193725586,49.0,14726.28125,-0.0,310.6391296386719,1.0,283.1499938964844,284.222412109375,291.0391845703125,292.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,26933.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486743450164795,1.0,0.0,0.0,3.283851385116577,3.2838704586029053,7.195488933575689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.438720703125,0.0,1101.6551513671875,1895.4371337890625,0.0,681.0914916992188,0.8153480887413025,1.0,0.0,3.0,1.0,0.0
12211440,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9990000128746032,0.4228764772415161,0.3278930187225342,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.7172923684120178,0.1322182863950729,0.1261435747146606,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.834657609462738,0.2114852964878082,0.1485776156187057,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.6773201823234558,0.1120157465338707,0.1070833653211593,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.6900595426559448,0.1179276928305625,0.5352694392204285,285.2756652832031,284.95001220703125,295.0141296386719,288.02508544921875,295.0110778808594,297.3443603515625,285.2758483886719,1.0,0.2953655421733856,1.0,1.0,0.0,1.0,-1.4941872358322144,1.4941853284835815,1.8397191752228537e-06,1.146320104598999,0.9366709589958192,0.9366709589958192,0.0,47.34939193725586,49.0,14726.28125,-0.0,310.6391296386719,1.0,283.1499938964844,284.222412109375,291.0391845703125,292.0931701660156,293.1499938964844,293.1499938964844,283.1499938964844,26933.373046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5486743450164795,1.0,0.0,0.0,3.283851385116577,3.2838704586029053,7.195488933575689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.438720703125,0.0,1101.6551513671875,1895.4371337890625,0.0,681.0914916992188,0.8153480887413025,1.0,0.0,3.0,1.0,0.0
12211500,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.9990000128746032,0.426318496465683,0.3272528350353241,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7189159989356995,0.1329548507928848,0.1267924606800079,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8356642723083496,0.2119335532188415,0.1488608121871948,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6790538430213928,0.1126634776592254,0.1076474636793136,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.6910749673843384,0.1182457357645034,0.5364333987236023,285.2742614746094,284.95001220703125,295.0546569824219,288.0245361328125,295.0516357421875,297.3559265136719,285.27423095703125,1.0,0.2956172525882721,1.0,1.0,0.0,1.0,-1.4966105222702026,1.4966087341308594,1.8452197991791763e-06,1.1482148170471191,0.9388197660446168,0.9388197660446168,0.0,47.2691764831543,49.0,14814.1494140625,-0.0,311.5580139160156,1.0,283.1499938964844,284.2135314941406,291.0369567871094,292.09478759765625,293.1499938964844,293.1499938964844,283.1499938964844,27601.72265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498224496841431,1.0,0.0,0.0,3.3312671184539795,3.331286668777466,7.404780717479298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.599853515625,0.0,1149.282470703125,1895.4371337890625,0.0,685.8565673828125,0.8241003155708313,1.0,0.0,3.0,1.0,0.0
12211560,297.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.9990000128746032,0.42977175116539,0.3271892666816711,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.7202721834182739,0.1337683349847793,0.1275254040956497,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.8363015055656433,0.2124447673559188,0.1491950750350952,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.6805556416511536,0.1133911982178688,0.1082981303334236,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.6918694972991943,0.1186526715755462,0.5380619168281555,285.276123046875,284.95001220703125,295.0950012207031,288.0242614746094,295.0920104980469,297.3673400878906,285.2767028808594,1.0,0.2962162792682647,1.0,1.0,0.0,1.0,-1.5005501508712769,1.500548243522644,1.8542110638009035e-06,1.151319980621338,0.9410115480422974,0.9410115480422974,0.0,47.3292121887207,52.0,14906.5361328125,-0.0,313.5429992675781,1.0,283.1499938964844,284.2098083496094,291.0362243652344,292.0979309082031,293.1499938964844,293.1499938964844,283.1499938964844,28008.8984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509853959083557,1.0,0.0,0.0,3.3626973628997803,3.3627171516418457,7.545166909039835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.085205078125,0.0,1181.3203125,1895.4371337890625,0.0,690.7171020507812,0.8345206379890442,1.0,0.0,3.0,1.0,0.0
12211620,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9990000128746032,0.4365883469581604,0.3285659253597259,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.7222592830657959,0.1355849355459213,0.1291913241147995,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8365809917449951,0.2136137634515762,0.1499828398227691,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6828814744949341,0.1150345653295517,0.1098021119832992,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6927890181541443,0.1196623593568801,0.5423445105552673,285.2813415527344,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3887023925781,285.2823181152344,1.0,0.2982773780822754,1.0,1.0,0.0,1.0,-1.512093186378479,1.5120912790298462,1.8807568267220631e-06,1.16045343875885,0.9454553723335266,0.9454553723335266,0.0,47.810791015625,55.0,15131.7744140625,-0.0,320.1959533691406,1.0,283.1499938964844,284.200927734375,291.0394592285156,292.1119689941406,293.1499938964844,293.1499938964844,283.1499938964844,29098.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539036393165588,1.0,0.0,0.0,3.4416708946228027,3.441691875457764,7.903728374003549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.258056640625,0.0,1264.81787109375,1895.4371337890625,0.0,703.0632934570312,0.8537079095840454,1.0,0.0,3.0,1.0,0.0
12211680,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9990000128746032,0.4365883469581604,0.3285659253597259,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.7222592830657959,0.1355849355459213,0.1291913241147995,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.8365809917449951,0.2136137634515762,0.1499828398227691,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.6828814744949341,0.1150345653295517,0.1098021119832992,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6927890181541443,0.1196623593568801,0.5423445105552673,285.2813415527344,284.95001220703125,295.1751403808594,288.0246276855469,295.17218017578125,297.3887023925781,285.2823181152344,1.0,0.2982773780822754,1.0,1.0,0.0,1.0,-1.512093186378479,1.5120912790298462,1.8807568267220631e-06,1.16045343875885,0.9454553723335266,0.9454553723335266,0.0,47.810791015625,55.0,15131.7744140625,-0.0,320.1959533691406,1.0,283.1499938964844,284.200927734375,291.0394592285156,292.1119689941406,293.1499938964844,293.1499938964844,283.1499938964844,29098.490234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539036393165588,1.0,0.0,0.0,3.4416708946228027,3.441691875457764,7.903728374003549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.258056640625,0.0,1264.81787109375,1895.4371337890625,0.0,703.0632934570312,0.8537079095840454,1.0,0.0,3.0,1.0,0.0
12211740,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.9990000128746032,0.4418790340423584,0.3309976756572723,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.7232112288475037,0.1372046321630478,0.1306981891393661,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.8359187841415405,0.2146723866462707,0.1507109999656677,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875061035156,0.6841035485267639,0.1165049448609352,0.1111717373132705,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.6928777694702148,0.1206205710768699,0.5465549230575562,285.28790283203125,284.95001220703125,295.2387084960937,288.0257873535156,295.2358093261719,297.4035949707031,285.2890625,1.0,0.3006637096405029,1.0,1.0,0.0,1.0,-1.524393081665039,1.5243911743164062,1.909330421767663e-06,1.170202612876892,0.9491100907325744,0.9491100907325744,0.0,48.516693115234375,55.0,15341.0966796875,-0.0,327.88201904296875,1.0,283.1499938964844,284.19512939453125,291.0449523925781,292.12847900390625,293.1499938964844,293.1499938964844,283.1499938964844,30037.697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570509433746338,1.0,0.0,0.0,3.5083930492401123,3.5084147453308105,8.213150977098849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.47265625,0.0,1338.376708984375,1895.4371337890625,0.0,716.6221313476562,0.8669913411140442,1.0,0.0,3.0,1.0,0.0
12211800,297.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908630371094,0.9990000128746032,0.4431751370429992,0.331769049167633,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.7233723998069763,0.1376306116580963,0.1310965865850448,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.8356468677520752,0.2149530053138733,0.1509051322937011,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901611328125,0.6843292117118835,0.1168915927410125,0.1115340888500213,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901916503906,0.6928178071975708,0.1208773851394653,0.5476955771446228,285.2906494140625,284.95001220703125,295.2545166015625,288.02618408203125,295.2516174316406,297.406982421875,285.2919311523437,1.0,0.301349401473999,1.0,1.0,0.0,1.0,-1.5278345346450806,1.5278326272964478,1.917376266646897e-06,1.172931432723999,0.9500519037246704,0.9500519037246704,0.0,48.73314666748047,58.0,15394.59375,-0.0,330.1012268066406,1.0,283.1499938964844,284.1951599121094,291.04638671875,292.1328430175781,293.1499938964844,293.1499938964844,283.1499938964844,30190.57421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579429268836975,1.0,0.0,0.0,3.520258665084839,3.520280361175537,8.268799547295203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.04833984375,0.0,1351.6365966796875,1895.4371337890625,0.0,720.51123046875,0.8727859258651733,1.0,0.0,3.0,1.0,0.0
12211860,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.9990000128746032,0.4494814276695251,0.3364864885807037,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.7237926125526428,0.1398762762546539,0.1332091391086578,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8337555527687073,0.2164421379566192,0.1519439816474914,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.6850491166114807,0.1189274862408638,0.1134544312953949,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.6920946836471558,0.1222502216696739,0.5538569092750549,285.3031616210937,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4217834472656,285.3046569824219,1.0,0.3052490055561065,1.0,1.0,0.0,1.0,-1.546981930732727,1.546979904174805,1.962542455657968e-06,1.1881165504455566,0.9548375606536864,0.9548375606536864,0.0,50.03194427490234,61.0,15688.6748046875,0.0,342.8572082519531,1.0,283.1499938964844,284.1918334960937,291.05450439453125,292.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,31282.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563097357749939,1.0,0.0,0.0,3.598454475402832,3.5984771251678467,8.640230362289003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.56884765625,0.0,1441.7763671875,1895.4371337890625,0.0,743.3919677734375,0.8917524814605713,1.0,0.0,3.0,1.0,0.0
12211920,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.9990000128746032,0.4494814276695251,0.3364864885807037,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.7237926125526428,0.1398762762546539,0.1332091391086578,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8337555527687073,0.2164421379566192,0.1519439816474914,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.6850491166114807,0.1189274862408638,0.1134544312953949,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.6920946836471558,0.1222502216696739,0.5538569092750549,285.3031616210937,284.95001220703125,295.33319091796875,288.02886962890625,295.3303527832031,297.4217834472656,285.3046569824219,1.0,0.3052490055561065,1.0,1.0,0.0,1.0,-1.546981930732727,1.546979904174805,1.962542455657968e-06,1.1881165504455566,0.9548375606536864,0.9548375606536864,0.0,50.03194427490234,61.0,15688.6748046875,0.0,342.8572082519531,1.0,283.1499938964844,284.1918334960937,291.05450439453125,292.157470703125,293.1499938964844,293.1499938964844,283.1499938964844,31282.625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563097357749939,1.0,0.0,0.0,3.598454475402832,3.5984771251678467,8.640230362289003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.56884765625,0.0,1441.7763671875,1895.4371337890625,0.0,743.3919677734375,0.8917524814605713,1.0,0.0,3.0,1.0,0.0
12211980,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9990000128746032,0.4555034637451172,0.3424143195152282,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7237107157707214,0.1423025429248809,0.1355065405368805,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.831171989440918,0.2180671989917755,0.153087168931961,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.6852284669876099,0.1211205497384071,0.1155380234122276,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.6908091306686401,0.1237544268369674,0.5606805086135864,285.3182678222656,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4333190917969,285.3199462890625,1.0,0.3098211884498596,1.0,1.0,0.0,1.0,-1.5689212083816528,1.5689191818237305,2.0151251192146447e-06,1.2055134773254397,0.9598422646522522,0.9598422646522522,0.0,51.64897537231445,64.0,16009.123046875,0.0,358.1606750488281,1.0,283.1499938964844,284.1905212402344,291.0625305175781,292.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,32373.388671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691056251525879,1.0,0.0,0.0,3.676300525665283,3.6763241291046143,9.018104947244864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.306640625,0.0,1535.2958984375,1895.4371337890625,0.0,770.9550170898438,0.910617470741272,1.0,0.0,3.0,1.0,0.0
12212040,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9990000128746032,0.4555034637451172,0.3424143195152282,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.7237107157707214,0.1423025429248809,0.1355065405368805,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182067871094,0.831171989440918,0.2180671989917755,0.153087168931961,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.6852284669876099,0.1211205497384071,0.1155380234122276,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.6908091306686401,0.1237544268369674,0.5606805086135864,285.3182678222656,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4333190917969,285.3199462890625,1.0,0.3098211884498596,1.0,1.0,0.0,1.0,-1.5689212083816528,1.5689191818237305,2.0151251192146447e-06,1.2055134773254397,0.9598422646522522,0.9598422646522522,0.0,51.64897537231445,64.0,16009.123046875,0.0,358.1606750488281,1.0,283.1499938964844,284.1905212402344,291.0625305175781,292.18389892578125,293.1499938964844,293.1499938964844,283.1499938964844,32373.388671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691056251525879,1.0,0.0,0.0,3.676300525665283,3.6763241291046143,9.018104947244864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.306640625,0.0,1535.2958984375,1895.4371337890625,0.0,770.9550170898438,0.910617470741272,1.0,0.0,3.0,1.0,0.0
12212100,297.5701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32598876953125,0.9990000128746032,0.458413153886795,0.3457446694374084,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3254699707031,0.7235383987426758,0.1435793191194534,0.1367197632789611,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.8296971917152405,0.2189279198646545,0.1536954045295715,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.6851741075515747,0.1222714781761169,0.1166357696056366,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.6900168061256409,0.1245510503649711,0.5643133521080017,285.3257751464844,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.43798828125,285.3271484375,1.0,0.3123183846473694,1.0,1.0,0.0,1.0,-1.580784797668457,1.5807826519012451,2.043926542683039e-06,1.214917778968811,0.9624241590499878,0.9624241590499878,0.0,52.560577392578125,64.0,16181.7431640625,0.0,366.6941528320313,1.0,283.1499938964844,284.1886901855469,291.06658935546875,292.197998046875,293.1499938964844,293.1499938964844,283.1499938964844,33055.6015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723520517349243,1.0,0.0,0.0,3.7228634357452393,3.722887516021729,9.24799280710431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.869140625,0.0,1593.2833251953125,1895.4371337890625,0.0,786.2564697265625,0.9191152453422546,1.0,0.0,3.0,1.0,0.0
