time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212160,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.9990000128746032,0.4612568616867065,0.3492836356163025,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.723302960395813,0.1448978632688522,0.137974813580513,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3354797363281,0.8281311392784119,0.2198202311992645,0.1543270498514175,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348693847656,0.6850490570068359,0.1234577074646949,0.1177692785859108,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.6891514658927917,0.1253763735294342,0.5680857300758362,285.3355407714844,284.95001220703125,295.4884338378906,288.0375671386719,295.4857177734375,297.44195556640625,285.3373107910156,1.0,0.3149405121803283,1.0,1.0,0.0,1.0,-1.5931878089904783,1.5931857824325562,2.074314124911325e-06,1.2247467041015625,0.965093433856964,0.965093433856964,0.0,53.53470993041992,67.0,16352.2265625,0.0,375.79388427734375,1.0,283.1499938964844,284.1908569335937,291.0702819824219,292.2114562988281,293.1499938964844,293.1499938964844,283.04998779296875,33457.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756884217262268,1.0,0.0,0.0,3.753619909286499,3.7536444664001465,9.401429110766912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.49560546875,0.0,1631.975830078125,1895.4371337890625,0.0,802.2857055664062,0.9283391237258912,1.0,0.0,3.0,1.0,0.0
12212220,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27880859375,0.9990000128746032,0.4659598767757416,0.3563024699687958,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.7226069569587708,0.1473072916269302,0.1403133571147918,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.8249193429946899,0.2213618904352188,0.155471384525299,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.684525191783905,0.1256224513053894,0.1198780685663223,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.687272310256958,0.1268613338470459,0.575078547000885,285.2789001464844,284.95001220703125,295.5583801269531,288.0429382324219,295.55572509765625,297.4456787109375,285.27886962890625,1.0,0.319981187582016,1.0,1.0,0.0,1.0,-1.616722822189331,1.6167206764221191,2.1327546164684463e-06,1.2433925867080688,0.968647599220276,0.968647599220276,0.0,55.47391891479492,67.0,16812.19140625,0.0,393.6552429199219,1.0,283.05328369140625,284.1075134277344,291.1034851074219,292.2856140136719,293.1499938964844,293.1499938964844,283.04998779296875,34358.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.588349461555481,1.0,0.0,0.0,3.815230369567871,3.815255880355835,9.712584869703278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.1171875,0.0,1712.046142578125,1895.4371337890625,0.0,865.9938354492188,0.9411948323249816,1.0,0.0,3.0,1.0,0.0
12212280,297.5697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.9990000128746032,0.4663842022418976,0.3570210933685303,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791748046875,0.7225110530853271,0.1475398540496826,0.1405365914106369,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.8245744705200195,0.221507266163826,0.1555756032466888,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.6844426393508911,0.1258309483528137,0.120079182088375,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792053222656,0.6870586276054382,0.1270027756690979,0.575735867023468,285.27911376953125,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.44580078125,285.2796325683594,1.0,0.3204791843891144,1.0,1.0,0.0,1.0,-1.6190096139907837,1.6190074682235718,2.1384869342000457e-06,1.2452034950256348,0.9690341949462892,0.9690341949462892,0.0,55.67208480834961,70.0,16842.77734375,0.0,395.442138671875,1.0,283.05242919921875,284.1069641113281,291.1021728515625,292.2849426269531,293.1499938964844,293.1499938964844,282.75,34415.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891910791397095,1.0,0.0,0.0,3.8194947242736816,3.8195202350616455,9.734309287523502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.93310546875,0.0,1717.6336669921875,1895.4371337890625,0.0,870.3939208984375,0.9421979188919068,1.0,0.0,3.0,1.0,0.0
12212340,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.4700194597244262,0.3659786283969879,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7207992672920227,0.1499621272087097,0.1429758220911026,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8198707699775696,0.2227178961038589,0.1565825492143631,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6828268766403198,0.1280049234628677,0.1222774609923362,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6839184761047363,0.1283736228942871,0.5826402902603149,285.0679016113281,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4396057128906,285.0661926269531,1.0,0.326291412115097,1.0,1.0,0.0,1.0,-1.644830584526062,1.64482843875885,2.203892108809669e-06,1.265654683113098,0.9689725041389464,0.9689725041389464,0.0,58.11914443969727,73.0,17602.916015625,0.0,416.5155944824219,1.0,282.756591796875,283.8498229980469,291.1571350097656,292.4167175292969,293.1499938964844,293.1499938964844,282.45001220703125,35054.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156687140464783,1.0,0.0,0.0,3.855976104736328,3.85600209236145,9.921147920977091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.46337890625,0.0,1767.1514892578125,1895.4371337890625,0.0,1019.4926147460938,0.9508490562438964,1.0,0.0,3.0,1.0,0.0
12212400,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.9990000128746032,0.4700194597244262,0.3659786283969879,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.7207992672920227,0.1499621272087097,0.1429758220911026,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8198707699775696,0.2227178961038589,0.1565825492143631,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.6828268766403198,0.1280049234628677,0.1222774609923362,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.6839184761047363,0.1283736228942871,0.5826402902603149,285.0679016113281,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4396057128906,285.0661926269531,1.0,0.326291412115097,1.0,1.0,0.0,1.0,-1.644830584526062,1.64482843875885,2.203892108809669e-06,1.265654683113098,0.9689725041389464,0.9689725041389464,0.0,58.11914443969727,73.0,17602.916015625,0.0,416.5155944824219,1.0,282.756591796875,283.8498229980469,291.1571350097656,292.4167175292969,293.1499938964844,293.1499938964844,282.45001220703125,35054.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156687140464783,1.0,0.0,0.0,3.855976104736328,3.85600209236145,9.921147920977091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.46337890625,0.0,1767.1514892578125,1895.4371337890625,0.0,1019.4926147460938,0.9508490562438964,1.0,0.0,3.0,1.0,0.0
12212460,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.4721370637416839,0.3761665821075439,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7180171608924866,0.1521423906087875,0.1451722830533981,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8138563632965088,0.2234853059053421,0.1572460830211639,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6800572276115417,0.1299525797367096,0.1242529153823852,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6795447468757629,0.1294421106576919,0.5881526470184326,284.8510131835937,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4237976074219,284.8495788574219,1.0,0.3322191536426544,1.0,1.0,0.0,1.0,-1.6694868803024292,1.6694846153259275,2.2674853425996844e-06,1.2851665019989014,0.9659402966499328,0.9659402966499328,0.0,60.872894287109375,76.0,18357.51953125,0.0,438.3759460449219,1.0,282.4564819335937,283.59088134765625,291.1551818847656,292.4720764160156,293.1499938964844,293.1499938964844,282.1499938964844,35538.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395056247711182,1.0,0.0,0.0,3.874243974685669,3.87427020072937,1.0015374982685898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.974609375,0.0,1793.5914306640625,1895.4371337890625,0.0,1169.9993896484375,0.9552860260009766,1.0,0.0,3.0,1.0,0.0
12212520,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9990000128746032,0.4721370637416839,0.3761665821075439,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.7180171608924866,0.1521423906087875,0.1451722830533981,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8138563632965088,0.2234853059053421,0.1572460830211639,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6800572276115417,0.1299525797367096,0.1242529153823852,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.6795447468757629,0.1294421106576919,0.5881526470184326,284.8510131835937,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4237976074219,284.8495788574219,1.0,0.3322191536426544,1.0,1.0,0.0,1.0,-1.6694868803024292,1.6694846153259275,2.2674853425996844e-06,1.2851665019989014,0.9659402966499328,0.9659402966499328,0.0,60.872894287109375,76.0,18357.51953125,0.0,438.3759460449219,1.0,282.4564819335937,283.59088134765625,291.1551818847656,292.4720764160156,293.1499938964844,293.1499938964844,282.1499938964844,35538.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395056247711182,1.0,0.0,0.0,3.874243974685669,3.87427020072937,1.0015374982685898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.974609375,0.0,1793.5914306640625,1895.4371337890625,0.0,1169.9993896484375,0.9552860260009766,1.0,0.0,3.0,1.0,0.0
12212580,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.9990000128746032,0.4730914235115051,0.3869737386703491,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.7147297859191895,0.1542015969753265,0.1472364962100982,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.8071298003196716,0.2240266352891922,0.1577256023883819,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.6767817735671997,0.131771832704544,0.1260945945978164,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.6746155023574829,0.1303230971097946,0.5927406549453735,284.6372375488281,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.40203857421875,284.6361083984375,1.0,0.3381689488887787,1.0,1.0,0.0,1.0,-1.6932367086410522,1.6932343244552612,2.329788458155236e-06,1.3039424419403076,0.9600722193717957,0.9600722193717957,0.0,63.81956481933594,64.0,19110.1015625,0.0,460.828857421875,1.0,282.15643310546875,283.3359069824219,291.1382141113281,292.5010070800781,293.1499938964844,293.1499938964844,281.8500061035156,35930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575291752815247,1.0,0.0,0.0,3.877922534942627,3.877948760986328,1.0034402748715363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.4443359375,0.0,1801.2818603515625,1895.4371337890625,0.0,1293.067626953125,0.9563665986061096,1.0,0.0,3.0,1.0,0.0
12212640,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368713378906,0.9990000128746032,0.4730914235115051,0.3869737386703491,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63800048828125,0.7147297859191895,0.1542015969753265,0.1472364962100982,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.8071298003196716,0.2240266352891922,0.1577256023883819,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6384582519531,0.6767817735671997,0.131771832704544,0.1260945945978164,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63848876953125,0.6746155023574829,0.1303230971097946,0.5927406549453735,284.6372375488281,284.95001220703125,295.791015625,288.0673522949219,295.7885437011719,297.40203857421875,284.6361083984375,1.0,0.3381689488887787,1.0,1.0,0.0,1.0,-1.6932367086410522,1.6932343244552612,2.329788458155236e-06,1.3039424419403076,0.9600722193717957,0.9600722193717957,0.0,63.81956481933594,64.0,19110.1015625,0.0,460.828857421875,1.0,282.15643310546875,283.3359069824219,291.1382141113281,292.5010070800781,293.1499938964844,293.1499938964844,281.8500061035156,35930.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575291752815247,1.0,0.0,0.0,3.877922534942627,3.877948760986328,1.0034402748715363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.4443359375,0.0,1801.2818603515625,1895.4371337890625,0.0,1293.067626953125,0.9563665986061096,1.0,0.0,3.0,1.0,0.0
12212700,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4912414550781,0.9990000128746032,0.4735957086086273,0.3877359330654144,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.7158184051513672,0.1552232503890991,0.1482173353433609,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49664306640625,0.8069268465042114,0.2242794036865234,0.1579184234142303,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5051574707031,0.6779415607452393,0.1326624006032943,0.1269549131393432,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5054016113281,0.6749220490455627,0.1307326406240463,0.594672441482544,284.495361328125,284.95001220703125,295.828125,288.0721740722656,295.82568359375,297.3918762207031,284.47607421875,1.0,0.3388077914714813,1.0,1.0,0.0,1.0,-1.6989233493804932,1.6989210844039917,2.345010216231458e-06,1.3085585832595823,0.9557205438613892,0.9557205438613892,0.0,64.11956024169922,64.0,19760.11328125,0.0,465.1133728027344,1.0,281.8951721191406,283.1317138671875,291.1674499511719,292.6173095703125,293.1499938964844,293.1499938964844,281.8500061035156,36104.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668211042881012,1.0,0.0,0.0,3.875297546386719,3.87532377243042,1.0020822855949518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.6220703125,0.0,1799.393798828125,1895.4371337890625,0.0,1369.4840087890625,0.9558573365211488,1.0,0.0,3.0,1.0,0.0
12212760,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.431640625,0.9990000128746032,0.4747388660907745,0.3852230906486511,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43292236328125,0.7187315225601196,0.156217336654663,0.1491322517395019,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4322204589844,0.8088940382003784,0.2244780659675598,0.158040776848793,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.433349609375,0.6810095906257629,0.1335214227437973,0.1277464628219604,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.43341064453125,0.6771228909492493,0.1311164200305938,0.5962800979614258,284.4320678710937,284.95001220703125,295.8651123046875,288.07720947265625,295.8626708984375,297.3861389160156,284.4300842285156,1.0,0.3382330238819122,1.0,1.0,0.0,1.0,-1.7000367641448977,1.7000343799591064,2.348039970456739e-06,1.3094966411590576,0.951573133468628,0.951573133468628,0.0,63.56956100463867,52.0,19823.150390625,0.0,464.1927795410156,1.0,281.8560485839844,283.0827331542969,291.1307678222656,292.5351867675781,293.1499938964844,293.1499938964844,281.54998779296875,36269.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718056797981262,1.0,0.0,0.0,3.8690590858459473,3.869085311889648,9.988585816245177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.4404296875,0.0,1792.9512939453125,1895.4371337890625,0.0,1395.751708984375,0.954584300518036,1.0,0.0,3.0,1.0,0.0
12212820,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.9990000128746032,0.4796966016292572,0.3724123537540436,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223205566406,0.7290568947792053,0.158243715763092,0.1509278565645218,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22137451171875,0.818110466003418,0.2248910814523697,0.1582497507333755,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.222900390625,0.6921882033348083,0.1352589577436447,0.1292746812105178,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22296142578125,0.6866060495376587,0.1319672763347625,0.5994463562965393,284.22119140625,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.3935241699219,284.2181701660156,1.0,0.3339750170707702,1.0,1.0,0.0,1.0,-1.692705750465393,1.692703366279602,2.3287282147066435e-06,1.303803563117981,0.9402199983596802,0.9402199983596802,0.0,60.539642333984375,55.0,20405.806640625,0.0,451.0539245605469,1.0,281.5566711425781,282.8266906738281,291.12890625,292.56951904296875,293.1499938964844,293.1499938964844,281.25,36599.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836742758750916,1.0,0.0,0.0,3.848046064376831,3.848072052001953,9.880383231575252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.30517578125,0.0,1769.595703125,1895.4371337890625,0.0,1484.3726806640625,0.9500601291656494,1.0,0.0,3.0,1.0,0.0
12212880,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2205505371094,0.9990000128746032,0.4796966016292572,0.3724123537540436,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2223205566406,0.7290568947792053,0.158243715763092,0.1509278565645218,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.22137451171875,0.818110466003418,0.2248910814523697,0.1582497507333755,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.222900390625,0.6921882033348083,0.1352589577436447,0.1292746812105178,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.22296142578125,0.6866060495376587,0.1319672763347625,0.5994463562965393,284.22119140625,284.95001220703125,295.9386291503906,288.0879211425781,295.93621826171875,297.3935241699219,284.2181701660156,1.0,0.3339750170707702,1.0,1.0,0.0,1.0,-1.692705750465393,1.692703366279602,2.3287282147066435e-06,1.303803563117981,0.9402199983596802,0.9402199983596802,0.0,60.539642333984375,55.0,20405.806640625,0.0,451.0539245605469,1.0,281.5566711425781,282.8266906738281,291.12890625,292.56951904296875,293.1499938964844,293.1499938964844,281.25,36599.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836742758750916,1.0,0.0,0.0,3.848046064376831,3.848072052001953,9.880383231575252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.30517578125,0.0,1769.595703125,1895.4371337890625,0.0,1484.3726806640625,0.9500601291656494,1.0,0.0,3.0,1.0,0.0
12212940,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9990000128746032,0.4859119355678558,0.3646778464317322,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234680175781,0.7362656593322754,0.1600726544857025,0.1525821834802627,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0223083496094,0.8238412737846375,0.2252504378557205,0.158458411693573,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02423095703125,0.7000530362129211,0.1368192732334137,0.1306785941123962,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.6931848526000977,0.1328422129154205,0.6029186844825745,284.02203369140625,284.95001220703125,296.0028381347656,288.0980224609375,296.0004577636719,297.4135131835937,284.0183410644531,1.0,0.3323618769645691,1.0,1.0,0.0,1.0,-1.6915018558502195,1.6914994716644287,2.325425384697155e-06,1.3027535676956177,0.9277240037918092,0.9277240037918092,0.0,58.82216644287109,55.0,21107.822265625,0.0,445.3964538574219,1.0,281.2609558105469,282.5851745605469,291.1444702148437,292.630126953125,293.1499938964844,293.1499938964844,281.25,36909.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943654417991638,1.0,0.0,0.0,3.8190066814422607,3.819032430648804,9.731820682645775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.779296875,0.0,1736.57080078125,1895.4371337890625,0.0,1566.5731201171875,0.9437220096588136,1.0,0.0,3.0,1.0,0.0
12213000,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0167236328125,0.9990000128746032,0.486773818731308,0.3639557957649231,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0178527832031,0.7370596528053284,0.1603323370218277,0.1528106182813644,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0172424316406,0.8243923187255859,0.225311130285263,0.1584848761558532,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0182800292969,0.700912356376648,0.1370401680469513,0.1308723390102386,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01837158203125,0.6938838362693787,0.1329744011163711,0.6034307479858398,284.0171203613281,284.95001220703125,296.0115661621094,288.0994567871094,296.0091857910156,297.4162292480469,284.0152587890625,1.0,0.3322564363479614,1.0,1.0,0.0,1.0,-1.691787838935852,1.6917855739593506,2.326174353584065e-06,1.302973985671997,0.9261690974235536,0.9261690974235536,0.0,58.6722412109375,58.0,21103.359375,0.0,445.1336364746094,1.0,281.2569274902344,282.58184814453125,291.1345520019531,292.612548828125,293.1499938964844,293.1499938964844,280.95001220703125,36940.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942117214202881,1.0,0.0,0.0,3.814383983612061,3.814409732818604,9.708276138553629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.1025390625,0.0,1731.2142333984375,1895.4371337890625,0.0,1565.375732421875,0.9427101016044616,1.0,0.0,3.0,1.0,0.0
12213060,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244934082031,0.9990000128746032,0.4934283196926117,0.3600098788738251,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254699707031,0.7425599098205566,0.1624912023544311,0.1548002064228058,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.8276619911193848,0.2257814556360244,0.1587763279676437,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82586669921875,0.7067959904670715,0.1388705223798751,0.1325575113296508,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8259582519531,0.6985181570053101,0.1340887397527694,0.6081720590591431,283.8248291015625,284.95001220703125,296.083984375,288.11181640625,296.08160400390625,297.4340515136719,283.823486328125,1.0,0.3323214054107666,1.0,1.0,0.0,1.0,-1.6975017786026,1.697499394416809,2.3412544578604866e-06,1.3074495792388916,0.90964674949646,0.90964674949646,0.0,57.94695281982422,61.0,21882.84375,0.0,446.4195251464844,1.0,280.9571533203125,282.34698486328125,291.1493225097656,292.6706237792969,293.1499938964844,293.1499938964844,280.6499938964844,37302.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052416205406189,1.0,0.0,0.0,3.767346620559693,3.767372131347656,9.470315376347572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.2822265625,0.0,1677.7391357421875,1895.4371337890625,0.0,1652.362060546875,0.9323891401290894,1.0,0.0,3.0,1.0,0.0
12213120,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8244934082031,0.9990000128746032,0.4934283196926117,0.3600098788738251,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8254699707031,0.7425599098205566,0.1624912023544311,0.1548002064228058,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.824951171875,0.8276619911193848,0.2257814556360244,0.1587763279676437,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.82586669921875,0.7067959904670715,0.1388705223798751,0.1325575113296508,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8259582519531,0.6985181570053101,0.1340887397527694,0.6081720590591431,283.8248291015625,284.95001220703125,296.083984375,288.11181640625,296.08160400390625,297.4340515136719,283.823486328125,1.0,0.3323214054107666,1.0,1.0,0.0,1.0,-1.6975017786026,1.697499394416809,2.3412544578604866e-06,1.3074495792388916,0.90964674949646,0.90964674949646,0.0,57.94695281982422,61.0,21882.84375,0.0,446.4195251464844,1.0,280.9571533203125,282.34698486328125,291.1493225097656,292.6706237792969,293.1499938964844,293.1499938964844,280.6499938964844,37302.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052416205406189,1.0,0.0,0.0,3.767346620559693,3.767372131347656,9.470315376347572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.2822265625,0.0,1677.7391357421875,1895.4371337890625,0.0,1652.362060546875,0.9323891401290894,1.0,0.0,3.0,1.0,0.0
12213180,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.9990000128746032,0.4992689192295074,0.3593737781047821,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6432189941406,0.7461082339286804,0.1647150218486786,0.1568804234266281,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.642822265625,0.8286919593811035,0.2263120114803314,0.1591317653656005,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435241699219,0.7104771137237549,0.1407447457313537,0.1343133449554443,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435852050781,0.7010443806648254,0.1352495402097702,0.6133127808570862,283.6427307128906,284.95001220703125,296.1558532714844,288.1249084472656,296.15350341796875,297.4447021484375,283.64208984375,1.0,0.3337990939617157,1.0,1.0,0.0,1.0,-1.7079403400421145,1.7079379558563232,2.3689974568696925e-06,1.3156561851501465,0.8907693028450012,0.8907693028450012,0.0,58.03473281860352,64.0,22694.5078125,0.0,452.8882446289063,1.0,280.6575622558594,282.1224365234375,291.1674194335937,292.736083984375,293.1499938964844,293.1499938964844,280.95001220703125,37699.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172836065292358,1.0,0.0,0.0,3.7055299282073975,3.705554723739624,9.162077390101332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9208984375,0.0,1608.736328125,1895.4371337890625,0.0,1749.72998046875,0.9188165664672852,1.0,0.0,3.0,1.0,0.0
12213240,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425170898437,0.9990000128746032,0.4992689192295074,0.3593737781047821,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6432189941406,0.7461082339286804,0.1647150218486786,0.1568804234266281,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.642822265625,0.8286919593811035,0.2263120114803314,0.1591317653656005,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435241699219,0.7104771137237549,0.1407447457313537,0.1343133449554443,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6435852050781,0.7010443806648254,0.1352495402097702,0.6133127808570862,283.6427307128906,284.95001220703125,296.1558532714844,288.1249084472656,296.15350341796875,297.4447021484375,283.64208984375,1.0,0.3337990939617157,1.0,1.0,0.0,1.0,-1.7079403400421145,1.7079379558563232,2.3689974568696925e-06,1.3156561851501465,0.8907693028450012,0.8907693028450012,0.0,58.03473281860352,64.0,22694.5078125,0.0,452.8882446289063,1.0,280.6575622558594,282.1224365234375,291.1674194335937,292.736083984375,293.1499938964844,293.1499938964844,280.95001220703125,37699.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172836065292358,1.0,0.0,0.0,3.7055299282073975,3.705554723739624,9.162077390101332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9208984375,0.0,1608.736328125,1895.4371337890625,0.0,1749.72998046875,0.9188165664672852,1.0,0.0,3.0,1.0,0.0
12213300,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7872009277344,0.9990000128746032,0.5024897456169128,0.359903872013092,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.7474644184112549,0.1660403460264206,0.1580132395029068,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7818298339844,0.8287511467933655,0.2268944680690765,0.1594031304121017,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.77392578125,0.7118284106254578,0.1418613195419311,0.1352676749229431,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7730407714844,0.7018491625785828,0.1359999179840088,0.6162122488021851,283.7832336425781,284.95001220703125,296.19158935546875,288.1317138671875,296.18927001953125,297.4511108398437,283.8052978515625,1.0,0.334976315498352,1.0,1.0,0.0,1.0,-1.7148877382278442,1.7148852348327637,2.3875616079749307e-06,1.3211084604263306,0.8842782378196716,0.8842782378196716,0.0,58.29701614379883,64.0,22139.123046875,0.0,457.8258056640625,1.0,280.9025573730469,282.32232666015625,291.0627746582031,292.5057678222656,293.1499938964844,293.1499938964844,280.95001220703125,37723.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046951055526733,1.0,0.0,0.0,3.67244029045105,3.672464847564697,8.999177225632593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.62060546875,0.0,1571.2498779296875,1895.4371337890625,0.0,1648.001220703125,0.9115172028541564,1.0,0.0,3.0,1.0,0.0
12213360,297.555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8739624023437,0.9990000128746032,0.5063414573669434,0.3603145778179168,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711242675781,0.7493067383766174,0.1676555126905441,0.1594196408987045,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8724670410156,0.8293754458427429,0.227887362241745,0.1599723845720291,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702392578125,0.7136378884315491,0.143229678273201,0.1364572048187255,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.86993408203125,0.7031773924827576,0.1370095610618591,0.6202248334884644,283.87286376953125,284.95001220703125,296.22723388671875,288.1387023925781,296.22491455078125,297.4620056152344,283.8791809082031,1.0,0.336447924375534,1.0,1.0,0.0,1.0,-1.72399640083313,1.7239940166473389,2.412036337773316e-06,1.3282570838928225,0.8780521750450134,0.8780521750450134,0.0,58.58155059814453,67.0,22205.787109375,0.0,464.17779541015625,1.0,280.9427490234375,282.3949584960937,291.05352783203125,292.5202941894531,293.1499938964844,293.1499938964844,281.25,37677.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947624683380127,1.0,0.0,0.0,3.6416499614715576,3.641674280166626,8.848908237268915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.00439453125,0.0,1536.4183349609375,1895.4371337890625,0.0,1569.6671142578125,0.904592514038086,1.0,0.0,3.0,1.0,0.0
12213420,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.9990000128746032,0.5151365995407104,0.361231654882431,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.7538222074508667,0.171461209654808,0.1628385782241821,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8314788341522217,0.2305846810340881,0.1616918295621872,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.7179528474807739,0.1464753746986389,0.1393694430589676,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.7068037390708923,0.1395816951990127,0.6309494972229004,284.1314392089844,284.95001220703125,296.298095703125,288.1531677246094,296.2958374023437,297.4902038574219,284.1387634277344,1.0,0.3402132391929626,1.0,1.0,0.0,1.0,-1.7476364374160769,1.747633934020996,2.4762930479482748e-06,1.3468270301818848,0.8690615296363831,0.8690615296363831,0.0,59.295066833496094,70.0,21800.462890625,0.0,480.8593444824219,1.0,281.24127197265625,282.6883544921875,291.0523681640625,292.4630432128906,293.1499938964844,293.1499938964844,281.54998779296875,37472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697816848754883,1.0,0.0,0.0,3.585390329360962,3.585413932800293,8.577607673032617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.93798828125,0.0,1473.2874755859375,1895.4371337890625,0.0,1380.9278564453125,0.891933262348175,1.0,0.0,3.0,1.0,0.0
12213480,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1326904296875,0.9990000128746032,0.5151365995407104,0.361231654882431,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1295166015625,0.7538222074508667,0.171461209654808,0.1628385782241821,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309814453125,0.8314788341522217,0.2305846810340881,0.1616918295621872,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.7179528474807739,0.1464753746986389,0.1393694430589676,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.128173828125,0.7068037390708923,0.1395816951990127,0.6309494972229004,284.1314392089844,284.95001220703125,296.298095703125,288.1531677246094,296.2958374023437,297.4902038574219,284.1387634277344,1.0,0.3402132391929626,1.0,1.0,0.0,1.0,-1.7476364374160769,1.747633934020996,2.4762930479482748e-06,1.3468270301818848,0.8690615296363831,0.8690615296363831,0.0,59.295066833496094,70.0,21800.462890625,0.0,480.8593444824219,1.0,281.24127197265625,282.6883544921875,291.0523681640625,292.4630432128906,293.1499938964844,293.1499938964844,281.54998779296875,37472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697816848754883,1.0,0.0,0.0,3.585390329360962,3.585413932800293,8.577607673032617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.93798828125,0.0,1473.2874755859375,1895.4371337890625,0.0,1380.9278564453125,0.891933262348175,1.0,0.0,3.0,1.0,0.0
12213540,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.9990000128746032,0.5249446630477905,0.3626120984554291,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.7589148879051208,0.1758597940206527,0.1668731272220611,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.8340625762939453,0.2339430153369903,0.1639347225427627,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.7226588726043701,0.1502506881952285,0.1428310126066208,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.7111108303070068,0.1427419036626815,0.6445523500442505,284.4009704589844,284.95001220703125,296.36846923828125,288.1682434082031,296.36627197265625,297.5233459472656,284.4079895019531,1.0,0.344977468252182,1.0,1.0,0.0,1.0,-1.7773172855377195,1.7773147821426392,2.558427240728633e-06,1.3701395988464355,0.8637444376945496,0.8637444376945496,0.0,60.25300979614258,73.0,21566.123046875,0.0,502.5478515625,1.0,281.5414123535156,282.9911193847656,291.100830078125,292.4858703613281,293.1499938964844,293.1499938964844,281.8500061035156,37149.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525021195411682,1.0,0.0,0.0,3.540926218032837,3.5409493446350098,8.366176871277275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22021484375,0.0,1423.516845703125,1895.4371337890625,0.0,1257.9822998046875,0.8818206787109375,1.0,0.0,3.0,1.0,0.0
12213600,297.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4021301269531,0.9990000128746032,0.5249446630477905,0.3626120984554291,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.7589148879051208,0.1758597940206527,0.1668731272220611,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.8340625762939453,0.2339430153369903,0.1639347225427627,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.7226588726043701,0.1502506881952285,0.1428310126066208,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.7111108303070068,0.1427419036626815,0.6445523500442505,284.4009704589844,284.95001220703125,296.36846923828125,288.1682434082031,296.36627197265625,297.5233459472656,284.4079895019531,1.0,0.344977468252182,1.0,1.0,0.0,1.0,-1.7773172855377195,1.7773147821426392,2.558427240728633e-06,1.3701395988464355,0.8637444376945496,0.8637444376945496,0.0,60.25300979614258,73.0,21566.123046875,0.0,502.5478515625,1.0,281.5414123535156,282.9911193847656,291.100830078125,292.4858703613281,293.1499938964844,293.1499938964844,281.8500061035156,37149.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525021195411682,1.0,0.0,0.0,3.540926218032837,3.5409493446350098,8.366176871277275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22021484375,0.0,1423.516845703125,1895.4371337890625,0.0,1257.9822998046875,0.8818206787109375,1.0,0.0,3.0,1.0,0.0
12213660,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.9990000128746032,0.5354399681091309,0.3646268844604492,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7642125487327576,0.1807219833135604,0.1713732481002807,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.8367315530776978,0.2377848923206329,0.1665395647287368,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.7274349927902222,0.1544394195079803,0.1467092633247375,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7155221700668335,0.1463553011417389,0.6603336334228516,284.6825866699219,284.95001220703125,296.4384155273437,288.1838684082031,296.4362487792969,297.5582580566406,284.6901550292969,1.0,0.3506087958812713,1.0,1.0,0.0,1.0,-1.811870574951172,1.811867833137512,2.6560596779745538e-06,1.3972586393356323,0.8622397184371948,0.8622397184371948,0.0,61.474395751953125,76.0,21478.142578125,0.0,528.9241333007812,1.0,281.8410949707031,283.296630859375,291.1562805175781,292.533203125,293.1499938964844,293.1499938964844,282.1499938964844,36744.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436730623245239,1.0,0.0,0.0,3.511413812637329,3.511436700820923,8.227300440921681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.07666015625,0.0,1389.742431640625,1895.4371337890625,0.0,1197.77490234375,0.8749687075614929,1.0,0.0,3.0,1.0,0.0
12213720,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.9990000128746032,0.5354399681091309,0.3646268844604492,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7642125487327576,0.1807219833135604,0.1713732481002807,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820678710937,0.8367315530776978,0.2377848923206329,0.1665395647287368,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6796569824219,0.7274349927902222,0.1544394195079803,0.1467092633247375,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67926025390625,0.7155221700668335,0.1463553011417389,0.6603336334228516,284.6825866699219,284.95001220703125,296.4384155273437,288.1838684082031,296.4362487792969,297.5582580566406,284.6901550292969,1.0,0.3506087958812713,1.0,1.0,0.0,1.0,-1.811870574951172,1.811867833137512,2.6560596779745538e-06,1.3972586393356323,0.8622397184371948,0.8622397184371948,0.0,61.474395751953125,76.0,21478.142578125,0.0,528.9241333007812,1.0,281.8410949707031,283.296630859375,291.1562805175781,292.533203125,293.1499938964844,293.1499938964844,282.1499938964844,36744.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6436730623245239,1.0,0.0,0.0,3.511413812637329,3.511436700820923,8.227300440921681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.07666015625,0.0,1389.742431640625,1895.4371337890625,0.0,1197.77490234375,0.8749687075614929,1.0,0.0,3.0,1.0,0.0
12213780,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.546575665473938,0.3671635389328003,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7696872353553772,0.1860155314207077,0.1762923151254654,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8394957184791565,0.2420805841684341,0.1694693863391876,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7322995662689209,0.1590093970298767,0.1509593278169632,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7199937105178833,0.1503735929727554,0.6780005693435669,284.9768981933594,284.95001220703125,296.5079040527344,288.2000427246094,296.5057983398437,297.5942077636719,284.9842224121094,1.0,0.3569921553134918,1.0,1.0,0.0,1.0,-1.8506555557250977,1.8506526947021484,2.7682087875291472e-06,1.427666425704956,0.8648005723953247,0.8648005723953247,0.0,62.92934799194336,79.0,21519.677734375,0.0,559.8524169921875,1.0,282.140625,283.6040954589844,291.20367431640625,292.5846252441406,293.1499938964844,293.1499938964844,282.45001220703125,36278.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411982774734497,1.0,0.0,0.0,3.4994471073150635,3.499469757080078,8.171319336724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.875,0.0,1374.033935546875,1895.4371337890625,0.0,1181.2298583984375,0.8719598650932312,1.0,0.0,3.0,1.0,0.0
12213840,297.7206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.546575665473938,0.3671635389328003,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7696872353553772,0.1860155314207077,0.1762923151254654,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8394957184791565,0.2420805841684341,0.1694693863391876,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.7322995662689209,0.1590093970298767,0.1509593278169632,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7199937105178833,0.1503735929727554,0.6780005693435669,284.9768981933594,284.95001220703125,296.5079040527344,288.2000427246094,296.5057983398437,297.5942077636719,284.9842224121094,1.0,0.3569921553134918,1.0,1.0,0.0,1.0,-1.8506555557250977,1.8506526947021484,2.7682087875291472e-06,1.427666425704956,0.8648005723953247,0.8648005723953247,0.0,62.92934799194336,79.0,21519.677734375,0.0,559.8524169921875,1.0,282.140625,283.6040954589844,291.20367431640625,292.5846252441406,293.1499938964844,293.1499938964844,282.45001220703125,36278.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411982774734497,1.0,0.0,0.0,3.4994471073150635,3.499469757080078,8.171319336724991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.875,0.0,1374.033935546875,1895.4371337890625,0.0,1181.2298583984375,0.8719598650932312,1.0,0.0,3.0,1.0,0.0
12213900,297.7421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9990000128746032,0.5523045659065247,0.368651270866394,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15869140625,0.77241450548172,0.1887897253036499,0.178876131772995,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16278076171875,0.8408399224281311,0.2443513572216034,0.1710221767425537,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.7347114682197571,0.1614065170288086,0.1531946659088134,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7221930027008057,0.1525004804134369,0.6873920559883118,285.1644287109375,284.95001220703125,296.54248046875,288.2082824707031,296.5404357910156,297.6117248535156,285.1875305175781,1.0,0.3604312837123871,1.0,1.0,0.0,1.0,-1.8713693618774407,1.871366500854492,2.829208369803382e-06,1.443894386291504,0.8680070638656616,0.8680070638656616,0.0,63.74631881713867,79.0,21335.208984375,0.0,576.9666748046875,1.0,282.39434814453125,283.8260192871094,291.1902770996094,292.51336669921875,293.1499938964844,293.1499938964844,282.45001220703125,36035.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384473443031311,1.0,0.0,0.0,3.4997763633728027,3.4997987747192383,8.172856382770988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0029296875,0.0,1372.6279296875,1895.4371337890625,0.0,1163.0130615234375,0.871895432472229,1.0,0.0,3.0,1.0,0.0
12213960,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.9990000128746032,0.5582323670387268,0.3701377809047699,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26678466796875,0.7752894163131714,0.1916833221912384,0.1815812885761261,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679748535156,0.842335045337677,0.2467590570449829,0.1726797223091125,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.737250030040741,0.1639080792665481,0.1555356830358505,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.7245063781738281,0.15473473072052,0.6972900629043579,285.2684631347656,284.95001220703125,296.57696533203125,288.2166442871094,296.5749206542969,297.6297912597656,285.275390625,1.0,0.3640256524085998,1.0,1.0,0.0,1.0,-1.893088459968567,1.8930855989456177,2.8939823550899746e-06,1.4608960151672363,0.8712360858917236,0.8712360858917236,0.0,64.59504699707031,82.0,21591.671875,0.0,595.244384765625,1.0,282.4407043457031,283.9068603515625,291.23699951171875,292.62530517578125,293.1499938964844,293.1499938964844,282.75,35799.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420959830284119,1.0,0.0,0.0,3.505522966384888,3.5055456161499023,8.19971887722204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.69775390625,0.0,1376.85498046875,1895.4371337890625,0.0,1187.214599609375,0.872948169708252,1.0,0.0,3.0,1.0,0.0
