time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214020,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.9990000128746032,0.570359468460083,0.3734503388404846,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.7809985280036926,0.19769187271595,0.1872016042470932,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.8452652096748352,0.2517851889133453,0.1761407405138015,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7423022985458374,0.1691036969423294,0.1604020297527313,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7290757894515991,0.1593995094299316,0.717992901802063,285.5551147460937,284.95001220703125,296.6456298828125,288.233642578125,296.6436462402344,297.6646423339844,285.5617980957031,1.0,0.371617317199707,1.0,1.0,0.0,1.0,-1.938673615455628,1.938670635223389,3.0326398245961173e-06,1.496549129486084,0.8814771771430969,0.8814771771430969,0.0,66.44646453857422,85.0,21687.572265625,0.0,635.0442504882812,1.0,282.7403259277344,284.20330810546875,291.2605285644531,292.6563720703125,293.1499938964844,293.1499938964844,283.04998779296875,35335.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440929174423218,1.0,0.0,0.0,3.5291061401367188,3.5291287899017334,8.310415182677389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.2958984375,0.0,1397.9766845703125,1895.4371337890625,0.0,1200.59619140625,0.8778493404388428,1.0,0.0,3.0,1.0,0.0
12214080,297.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560913085937,0.9990000128746032,0.570359468460083,0.3734503388404846,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535888671875,0.7809985280036926,0.19769187271595,0.1872016042470932,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546264648437,0.8452652096748352,0.2517851889133453,0.1761407405138015,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7423022985458374,0.1691036969423294,0.1604020297527313,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.7290757894515991,0.1593995094299316,0.717992901802063,285.5551147460937,284.95001220703125,296.6456298828125,288.233642578125,296.6436462402344,297.6646423339844,285.5617980957031,1.0,0.371617317199707,1.0,1.0,0.0,1.0,-1.938673615455628,1.938670635223389,3.0326398245961173e-06,1.496549129486084,0.8814771771430969,0.8814771771430969,0.0,66.44646453857422,85.0,21687.572265625,0.0,635.0442504882812,1.0,282.7403259277344,284.20330810546875,291.2605285644531,292.6563720703125,293.1499938964844,293.1499938964844,283.04998779296875,35335.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440929174423218,1.0,0.0,0.0,3.5291061401367188,3.5291287899017334,8.310415182677389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.2958984375,0.0,1397.9766845703125,1895.4371337890625,0.0,1200.59619140625,0.8778493404388428,1.0,0.0,3.0,1.0,0.0
12214140,297.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.9990000128746032,0.5824400186538696,0.3768489956855774,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.7865859866142273,0.2037653028964996,0.1928848624229431,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.848189651966095,0.2569147050380707,0.1796745508909225,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.7472789287567139,0.1743556410074234,0.165323793888092,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.831787109375,0.7335549592971802,0.1641437858343124,0.739068865776062,285.8345947265625,284.95001220703125,296.711181640625,288.2503356933594,296.7092590332031,297.6974792480469,285.84130859375,1.0,0.3793585002422333,1.0,1.0,0.0,1.0,-1.985041618347168,1.98503851890564,3.177387497999007e-06,1.5327683687210083,0.8949623107910156,0.8949623107910156,0.0,68.37494659423828,85.0,21777.54296875,0.0,677.3963012695312,1.0,283.03924560546875,284.49249267578125,291.27423095703125,292.6733703613281,293.1499938964844,293.1499938964844,283.04998779296875,34918.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645542562007904,1.0,0.0,0.0,3.566978454589844,3.5670015811920166,8.489737410855014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.833984375,0.0,1434.844482421875,1895.4371337890625,0.0,1210.3702392578125,0.8859931230545044,1.0,0.0,3.0,1.0,0.0
12214200,297.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.839599609375,0.9990000128746032,0.5829411149024963,0.3769902288913727,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373413085937,0.7868256568908691,0.2040209323167801,0.1931287944316864,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.8483189940452576,0.257129043340683,0.1798273921012878,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8365478515625,0.747493326663971,0.1745767295360565,0.1655350476503372,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8362121582031,0.7337480187416077,0.1643439829349517,0.7399766445159912,285.8387451171875,284.95001220703125,296.7138977050781,288.25103759765625,296.71197509765625,297.69879150390625,285.8449401855469,1.0,0.379690021276474,1.0,1.0,0.0,1.0,-1.9870315790176392,1.9870283603668213,3.183682792951004e-06,1.5343222618103027,0.895490825176239,0.895490825176239,0.0,68.45757293701172,88.0,21801.1015625,0.0,679.2527465820312,1.0,283.0406494140625,284.495361328125,291.2786865234375,292.6818542480469,293.1499938964844,293.1499938964844,283.1499938964844,34907.75,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461227536201477,1.0,0.0,0.0,3.5687851905822754,3.568808078765869,8.49833952543122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.703125,0.0,1436.685546875,1895.4371337890625,0.0,1214.2960205078125,0.8843863606452942,1.0,0.0,3.0,1.0,0.0
12214260,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.5951938629150391,0.3811255991458893,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7922283411026001,0.2103664875030517,0.1991816908121109,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.8509342670440674,0.2623588144779205,0.183547168970108,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7523586750030518,0.180060401558876,0.1707761138677597,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7380879521369934,0.1692977100610733,0.7624807357788086,285.9755554199219,284.95001220703125,296.78179931640625,288.2686767578125,296.7799377441406,297.7273254394531,285.9795227050781,1.0,0.3881459236145019,1.0,1.0,0.0,1.0,-2.037053346633911,2.037050008773804,3.344153810758144e-06,1.57336163520813,0.91021066904068,0.91021066904068,0.0,70.69026184082031,91.0,22228.3046875,0.0,727.5404052734375,1.0,283.1468200683594,284.6202087402344,291.3394470214844,292.7942810058594,293.1499938964844,293.1499938964844,283.04998779296875,34298.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598789095878601,1.0,0.0,0.0,3.599007368087769,3.5990304946899414,8.642884949949803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.01611328125,0.0,1464.616943359375,1895.4371337890625,0.0,1309.6622314453125,0.8943334817886353,1.0,0.0,3.0,1.0,0.0
12214320,297.8826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.9990000128746032,0.5951938629150391,0.3811255991458893,297.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.7922283411026001,0.2103664875030517,0.1991816908121109,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.8509342670440674,0.2623588144779205,0.183547168970108,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7523586750030518,0.180060401558876,0.1707761138677597,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7380879521369934,0.1692977100610733,0.7624807357788086,285.9755554199219,284.95001220703125,296.78179931640625,288.2686767578125,296.7799377441406,297.7273254394531,285.9795227050781,1.0,0.3881459236145019,1.0,1.0,0.0,1.0,-2.037053346633911,2.037050008773804,3.344153810758144e-06,1.57336163520813,0.91021066904068,0.91021066904068,0.0,70.69026184082031,91.0,22228.3046875,0.0,727.5404052734375,1.0,283.1468200683594,284.6202087402344,291.3394470214844,292.7942810058594,293.1499938964844,293.1499938964844,283.04998779296875,34298.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598789095878601,1.0,0.0,0.0,3.599007368087769,3.5990304946899414,8.642884949949803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.01611328125,0.0,1464.616943359375,1895.4371337890625,0.0,1309.6622314453125,0.8943334817886353,1.0,0.0,3.0,1.0,0.0
12214380,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.9990000128746032,0.6060681343078613,0.3868171870708465,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.7959803938865662,0.2163022607564926,0.2049580514430999,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8518388271331787,0.2669214308261871,0.186901643872261,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7557727098464966,0.185170441865921,0.1757661998271942,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7409930229187012,0.173842191696167,0.7836825251579285,285.94415283203125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.7433776855469,285.9455871582031,1.0,0.3967964947223663,1.0,1.0,0.0,1.0,-2.086311817169189,2.086308240890503,3.5063405903201783e-06,1.6117781400680542,0.9231919646263124,0.9231919646263124,0.0,73.3067855834961,94.0,23000.595703125,0.0,778.6600341796875,1.0,283.05279541015625,284.55438232421875,291.4009094238281,292.939208984375,293.1499938964844,293.1499938964844,282.75,34491.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852623224258423,1.0,0.0,0.0,3.661469697952272,3.6614935398101807,8.945490890255314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.07568359375,0.0,1534.6466064453125,1895.4371337890625,0.0,1496.443603515625,0.9067939519882202,1.0,0.0,3.0,1.0,0.0
12214440,297.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442749023437,0.9990000128746032,0.6060681343078613,0.3868171870708465,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.7959803938865662,0.2163022607564926,0.2049580514430999,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.8518388271331787,0.2669214308261871,0.186901643872261,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.7557727098464966,0.185170441865921,0.1757661998271942,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9437561035156,0.7409930229187012,0.173842191696167,0.7836825251579285,285.94415283203125,284.95001220703125,296.8493347167969,288.2865905761719,296.8475341796875,297.7433776855469,285.9455871582031,1.0,0.3967964947223663,1.0,1.0,0.0,1.0,-2.086311817169189,2.086308240890503,3.5063405903201783e-06,1.6117781400680542,0.9231919646263124,0.9231919646263124,0.0,73.3067855834961,94.0,23000.595703125,0.0,778.6600341796875,1.0,283.05279541015625,284.55438232421875,291.4009094238281,292.939208984375,293.1499938964844,293.1499938964844,282.75,34491.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852623224258423,1.0,0.0,0.0,3.661469697952272,3.6614935398101807,8.945490890255314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.07568359375,0.0,1534.6466064453125,1895.4371337890625,0.0,1496.443603515625,0.9067939519882202,1.0,0.0,3.0,1.0,0.0
12214500,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80157470703125,0.9990000128746032,0.6107445359230042,0.390375018119812,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067626953125,0.7970641851425171,0.2190214991569519,0.2076648324728012,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80474853515625,0.8514844179153442,0.2688449621200561,0.1883781552314758,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.7567590475082397,0.187497466802597,0.1780942678451538,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095703125,0.7417230010032654,0.1758601516485214,0.7933826446533203,285.8034973144531,284.95001220703125,296.8829650878906,288.2956237792969,296.8811950683594,297.745361328125,285.7900390625,1.0,0.4011256694793701,1.0,1.0,0.0,1.0,-2.110056161880493,2.110052585601806,3.5859948184224777e-06,1.6302872896194458,0.9275728464126588,0.9275728464126588,0.0,74.77639770507812,94.0,23780.087890625,0.0,804.8263549804688,1.0,282.79998779296875,284.3611145019531,291.46484375,293.1251525878906,293.1499938964844,293.1499938964844,282.75,34605.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050700783729553,1.0,0.0,0.0,3.687202215194702,3.687226295471192,9.071669069271592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.9599609375,0.0,1564.4097900390625,1895.4371337890625,0.0,1650.9927978515625,0.912600576877594,1.0,0.0,3.0,1.0,0.0
12214560,297.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532043457031,0.9990000128746032,0.6147904992103577,0.3946645259857178,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.7973164319992065,0.2215168923139572,0.2101403772830963,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533874511719,0.8502805233001709,0.2704662680625915,0.1896150708198547,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536315917969,0.7569809556007385,0.1896179765462875,0.1802130341529846,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.7416933178901672,0.177644282579422,0.8019980788230896,285.7532958984375,284.95001220703125,296.9165344238281,288.3046875,296.9147644042969,297.74224853515625,285.7530517578125,1.0,0.4054057896137237,1.0,1.0,0.0,1.0,-2.1325604915618896,2.132556915283203,3.662377139335149e-06,1.6478264331817627,0.9323674440383912,0.9323674440383912,0.0,76.3985824584961,97.0,24083.623046875,0.0,830.9464721679688,1.0,282.7574768066406,284.3111572265625,291.4443054199219,293.08673095703125,293.1499938964844,293.1499938964844,282.45001220703125,34720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7179759740829468,1.0,0.0,0.0,3.709927797317505,3.709952116012573,9.183838187709624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.4658203125,0.0,1591.1395263671875,1895.4371337890625,0.0,1755.4005126953125,0.9178149104118348,1.0,0.0,3.0,1.0,0.0
12214620,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.9990000128746032,0.6216127872467041,0.404346227645874,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7965489029884338,0.2261135131120681,0.2146920710802078,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8466769456863403,0.2732234299182892,0.1917129755020141,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.7562252879142761,0.1934787184000015,0.1840693056583404,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.7403801083564758,0.1807460933923721,0.8170292377471924,285.5552062988281,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.7265319824219,285.55487060546875,1.0,0.4137690663337707,1.0,1.0,0.0,1.0,-2.174863338470459,2.1748595237731934,3.8082598621258512e-06,1.6807674169540403,0.9388042092323304,0.9388042092323304,0.0,79.8849105834961,100.0,25145.478515625,0.0,883.0110473632812,1.0,282.457763671875,284.06317138671875,291.4331359863281,293.1496276855469,293.1499938964844,293.1499938964844,282.1499938964844,34980.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438465356826782,1.0,0.0,0.0,3.748575210571289,3.748600006103516,9.37617585350381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.5263671875,0.0,1637.792236328125,1895.4371337890625,0.0,1972.4559326171875,0.9266697764396667,1.0,0.0,3.0,1.0,0.0
12214680,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.9990000128746032,0.6216127872467041,0.404346227645874,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.7965489029884338,0.2261135131120681,0.2146920710802078,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552978515625,0.8466769456863403,0.2732234299182892,0.1917129755020141,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.7562252879142761,0.1934787184000015,0.1840693056583404,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.7403801083564758,0.1807460933923721,0.8170292377471924,285.5552062988281,284.95001220703125,296.9834289550781,288.3229064941406,296.981689453125,297.7265319824219,285.55487060546875,1.0,0.4137690663337707,1.0,1.0,0.0,1.0,-2.174863338470459,2.1748595237731934,3.8082598621258512e-06,1.6807674169540403,0.9388042092323304,0.9388042092323304,0.0,79.8849105834961,100.0,25145.478515625,0.0,883.0110473632812,1.0,282.457763671875,284.06317138671875,291.4331359863281,293.1496276855469,293.1499938964844,293.1499938964844,282.1499938964844,34980.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438465356826782,1.0,0.0,0.0,3.748575210571289,3.748600006103516,9.37617585350381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.5263671875,0.0,1637.792236328125,1895.4371337890625,0.0,1972.4559326171875,0.9266697764396667,1.0,0.0,3.0,1.0,0.0
12214740,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.9990000128746032,0.627092719078064,0.4148091971874237,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.7948082685470581,0.2303309589624405,0.218848243355751,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.842269241809845,0.2755583226680755,0.1934724450111389,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.7545347809791565,0.1969623267650604,0.1875367313623428,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.738051176071167,0.183369293808937,0.8297350406646729,285.35723876953125,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.701416015625,285.3570251464844,1.0,0.4218001365661621,1.0,1.0,0.0,1.0,-2.2139639854431152,2.2139601707458496,3.945773642044514e-06,1.7111868858337402,0.9425891041755676,0.9425891041755676,0.0,83.55207824707031,103.0,26188.8828125,0.0,934.4498901367188,1.0,282.1575012207031,283.8164978027344,291.4198913574219,293.1971130371094,293.1499938964844,293.1499938964844,281.8500061035156,35243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762860894203186,1.0,0.0,0.0,3.777396678924561,3.777421712875366,9.520909998173012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.52685546875,0.0,1673.7193603515625,1895.4371337890625,0.0,2137.71240234375,0.9333223104476928,1.0,0.0,3.0,1.0,0.0
12214800,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3571472167969,0.9990000128746032,0.627092719078064,0.4148091971874237,297.51202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.7948082685470581,0.2303309589624405,0.218848243355751,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.842269241809845,0.2755583226680755,0.1934724450111389,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.7545347809791565,0.1969623267650604,0.1875367313623428,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.738051176071167,0.183369293808937,0.8297350406646729,285.35723876953125,284.95001220703125,297.04998779296875,288.3411560058594,297.0483093261719,297.701416015625,285.3570251464844,1.0,0.4218001365661621,1.0,1.0,0.0,1.0,-2.2139639854431152,2.2139601707458496,3.945773642044514e-06,1.7111868858337402,0.9425891041755676,0.9425891041755676,0.0,83.55207824707031,103.0,26188.8828125,0.0,934.4498901367188,1.0,282.1575012207031,283.8164978027344,291.4198913574219,293.1971130371094,293.1499938964844,293.1499938964844,281.8500061035156,35243.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762860894203186,1.0,0.0,0.0,3.777396678924561,3.777421712875366,9.520909998173012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.52685546875,0.0,1673.7193603515625,1895.4371337890625,0.0,2137.71240234375,0.9333223104476928,1.0,0.0,3.0,1.0,0.0
12214860,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9990000128746032,0.6311827301979065,0.4260149002075195,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7921295762062073,0.2339607626199722,0.2225605994462967,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.8371657133102417,0.2773085832595825,0.1949004083871841,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7519298791885376,0.1998469233512878,0.1905527710914611,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7347554564476013,0.1853149086236953,0.8399279713630676,285.1603698730469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.6678771972656,285.16015625,1.0,0.4294319450855255,1.0,1.0,0.0,1.0,-2.2494680881500244,2.24946403503418,4.072900992468931e-06,1.738810658454895,0.9437516331672668,0.9437516331672668,0.0,87.38842010498047,106.0,27208.033203125,0.0,984.5299072265624,1.0,281.8572082519531,283.57183837890625,291.4200744628906,293.2550048828125,293.1499938964844,293.1499938964844,281.54998779296875,35502.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782195806503296,1.0,0.0,0.0,3.796580314636232,3.7966055870056152,9.61785985964525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.63525390625,0.0,1698.572998046875,1895.4371337890625,0.0,2274.16943359375,0.9378041625022888,1.0,0.0,3.0,1.0,0.0
12214920,297.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9990000128746032,0.6311827301979065,0.4260149002075195,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605529785156,0.7921295762062073,0.2339607626199722,0.2225605994462967,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.8371657133102417,0.2773085832595825,0.1949004083871841,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606750488281,0.7519298791885376,0.1998469233512878,0.1905527710914611,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607360839844,0.7347554564476013,0.1853149086236953,0.8399279713630676,285.1603698730469,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.6678771972656,285.16015625,1.0,0.4294319450855255,1.0,1.0,0.0,1.0,-2.2494680881500244,2.24946403503418,4.072900992468931e-06,1.738810658454895,0.9437516331672668,0.9437516331672668,0.0,87.38842010498047,106.0,27208.033203125,0.0,984.5299072265624,1.0,281.8572082519531,283.57183837890625,291.4200744628906,293.2550048828125,293.1499938964844,293.1499938964844,281.54998779296875,35502.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782195806503296,1.0,0.0,0.0,3.796580314636232,3.7966055870056152,9.61785985964525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.63525390625,0.0,1698.572998046875,1895.4371337890625,0.0,2274.16943359375,0.9378041625022888,1.0,0.0,3.0,1.0,0.0
12214980,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9990000128746032,0.6336543560028076,0.4383766651153564,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7880671620368958,0.2369154840707779,0.2256119400262832,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8310018181800842,0.2784191966056824,0.1958611458539962,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7479836940765381,0.2020321041345596,0.1928865909576416,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7300681471824646,0.1864871680736541,0.8465484976768494,284.9632568359375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.6254577636719,284.96307373046875,1.0,0.4365316033363342,1.0,1.0,0.0,1.0,-2.279895782470703,2.2798917293548584,4.183541932434309e-06,1.7624753713607788,0.9422799348831176,0.9422799348831176,0.0,91.46501922607422,109.0,28183.595703125,0.0,1031.6593017578125,1.0,281.5570983886719,283.3284912109375,291.429931640625,293.3218994140625,293.1499938964844,293.1499938964844,281.25,35759.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921088933944702,1.0,0.0,0.0,3.806248426437378,3.806273937225342,9.66690663517511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.72021484375,0.0,1712.172119140625,1895.4371337890625,0.0,2399.5087890625,0.9401432275772096,1.0,0.0,3.0,1.0,0.0
12215040,297.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.9990000128746032,0.6336543560028076,0.4383766651153564,297.487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.7880671620368958,0.2369154840707779,0.2256119400262832,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.8310018181800842,0.2784191966056824,0.1958611458539962,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.7479836940765381,0.2020321041345596,0.1928865909576416,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7300681471824646,0.1864871680736541,0.8465484976768494,284.9632568359375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.6254577636719,284.96307373046875,1.0,0.4365316033363342,1.0,1.0,0.0,1.0,-2.279895782470703,2.2798917293548584,4.183541932434309e-06,1.7624753713607788,0.9422799348831176,0.9422799348831176,0.0,91.46501922607422,109.0,28183.595703125,0.0,1031.6593017578125,1.0,281.5570983886719,283.3284912109375,291.429931640625,293.3218994140625,293.1499938964844,293.1499938964844,281.25,35759.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921088933944702,1.0,0.0,0.0,3.806248426437378,3.806273937225342,9.66690663517511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.72021484375,0.0,1712.172119140625,1895.4371337890625,0.0,2399.5087890625,0.9401432275772096,1.0,0.0,3.0,1.0,0.0
12215100,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.9990000128746032,0.6343802809715271,0.4446342885494232,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.7858789563179016,0.2382329702377319,0.2269830852746963,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8278545141220093,0.2788332998752594,0.1962454319000244,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7458474040031433,0.2029536962509155,0.193885788321495,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7275174260139465,0.1868780702352523,0.8489390015602112,284.8109741210937,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.6025390625,284.7992858886719,1.0,0.4398749470710754,1.0,1.0,0.0,1.0,-2.2935943603515625,2.2935900688171387,4.2338515413575806e-06,1.7731215953826904,0.9399112462997437,0.9399112462997437,0.0,93.51654815673828,109.0,28905.966796875,0.0,1054.096923828125,1.0,281.2975158691406,283.13006591796875,291.4671325683594,293.4552917480469,293.1499938964844,293.1499938964844,281.25,35898.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016821146011353,1.0,0.0,0.0,3.807738780975342,3.8077642917633057,9.67447817856737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.2353515625,0.0,1715.052734375,1895.4371337890625,0.0,2486.814453125,0.9405314922332764,1.0,0.0,3.0,1.0,0.0
12215160,297.6678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658996582031,0.9990000128746032,0.6347222328186035,0.4510362148284912,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.78348708152771,0.2394298762083053,0.2282092422246933,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8245350122451782,0.2791244089603424,0.1965134441852569,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7661437988281,0.743523120880127,0.2037525773048401,0.1947421431541443,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662048339844,0.7247469425201416,0.1871319562196731,0.8506017327308655,284.76593017578125,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.5780639648437,284.76593017578125,1.0,0.4430725574493408,1.0,1.0,0.0,1.0,-2.306106805801392,2.306102514266968,4.280086159269558e-06,1.782847285270691,0.9381779432296752,0.9381779432296752,0.0,95.59657287597656,112.0,29120.158203125,0.0,1075.6151123046875,1.0,281.2567138671875,283.08660888671875,291.4438171386719,293.39178466796875,293.1499938964844,293.1499938964844,280.95001220703125,36017.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053046464920044,1.0,0.0,0.0,3.806370496749878,3.806396007537842,9.66752736530907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.8095703125,0.0,1714.3365478515625,1895.4371337890625,0.0,2520.022705078125,0.940336287021637,1.0,0.0,3.0,1.0,0.0
12215220,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58758544921875,0.9990000128746032,0.6347143054008484,0.4634731411933899,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.7789084315299988,0.2416715174913406,0.2305081784725189,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.8181396126747131,0.2795882821083069,0.196966603398323,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.7390344142913818,0.205175831913948,0.1962769776582718,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878295898437,0.7192104458808899,0.1874323189258575,0.8529046177864075,284.587646484375,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.52947998046875,284.58746337890625,1.0,0.4490870237350464,1.0,1.0,0.0,1.0,-2.328965187072754,2.32896089553833,4.365205768408487e-06,1.8006004095077517,0.93183434009552,0.93183434009552,0.0,99.6683578491211,115.0,30139.939453125,0.0,1116.555419921875,1.0,280.9569702148437,282.8556213378906,291.45965576171875,293.4678039550781,293.1499938964844,293.1499938964844,280.6499938964844,36268.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182274103164673,1.0,0.0,0.0,3.7971582412719727,3.797183752059937,9.62078843258496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.80029296875,0.0,1705.223388671875,1895.4371337890625,0.0,2639.1552734375,0.9384268522262572,1.0,0.0,3.0,1.0,0.0
12215280,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58758544921875,0.9990000128746032,0.6347143054008484,0.4634731411933899,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.7789084315299988,0.2416715174913406,0.2305081784725189,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876770019531,0.8181396126747131,0.2795882821083069,0.196966603398323,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.7390344142913818,0.205175831913948,0.1962769776582718,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878295898437,0.7192104458808899,0.1874323189258575,0.8529046177864075,284.587646484375,284.95001220703125,297.314208984375,288.41094970703125,297.3126220703125,297.52947998046875,284.58746337890625,1.0,0.4490870237350464,1.0,1.0,0.0,1.0,-2.328965187072754,2.32896089553833,4.365205768408487e-06,1.8006004095077517,0.93183434009552,0.93183434009552,0.0,99.6683578491211,115.0,30139.939453125,0.0,1116.555419921875,1.0,280.9569702148437,282.8556213378906,291.45965576171875,293.4678039550781,293.1499938964844,293.1499938964844,280.6499938964844,36268.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182274103164673,1.0,0.0,0.0,3.7971582412719727,3.797183752059937,9.62078843258496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.80029296875,0.0,1705.223388671875,1895.4371337890625,0.0,2639.1552734375,0.9384268522262572,1.0,0.0,3.0,1.0,0.0
12215340,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.9990000128746032,0.6338658332824707,0.475388616323471,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.7746312022209167,0.2437454909086227,0.2326309084892273,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8119806051254272,0.2799062728881836,0.1973083019256591,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.7347837090492249,0.2064084559679031,0.1976126581430435,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175109863281,0.7136635184288025,0.187515527009964,0.8541141748428345,284.41729736328125,284.95001220703125,297.3795471191406,288.4273681640625,297.37799072265625,297.480224609375,284.4173583984375,1.0,0.4546395242214203,1.0,1.0,0.0,1.0,-2.3492989540100098,2.349294662475586,4.4416478885978e-06,1.8163831233978271,0.9232972860336304,0.9232972860336304,0.0,103.61369323730467,118.0,31178.515625,0.0,1154.887451171875,1.0,280.6571655273437,282.6304931640625,291.477294921875,293.54852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36520.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314418792724609,1.0,0.0,0.0,3.778619289398194,3.778644800186157,9.527074666948464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.12744140625,0.0,1685.0604248046875,1895.4371337890625,0.0,2761.8720703125,0.9344251155853271,1.0,0.0,3.0,1.0,0.0
12215400,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4172668457031,0.9990000128746032,0.6338658332824707,0.475388616323471,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173889160156,0.7746312022209167,0.2437454909086227,0.2326309084892273,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4173583984375,0.8119806051254272,0.2799062728881836,0.1973083019256591,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41748046875,0.7347837090492249,0.2064084559679031,0.1976126581430435,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4175109863281,0.7136635184288025,0.187515527009964,0.8541141748428345,284.41729736328125,284.95001220703125,297.3795471191406,288.4273681640625,297.37799072265625,297.480224609375,284.4173583984375,1.0,0.4546395242214203,1.0,1.0,0.0,1.0,-2.3492989540100098,2.349294662475586,4.4416478885978e-06,1.8163831233978271,0.9232972860336304,0.9232972860336304,0.0,103.61369323730467,118.0,31178.515625,0.0,1154.887451171875,1.0,280.6571655273437,282.6304931640625,291.477294921875,293.54852294921875,293.1499938964844,293.1499938964844,280.3500061035156,36520.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314418792724609,1.0,0.0,0.0,3.778619289398194,3.778644800186157,9.527074666948464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5468.12744140625,0.0,1685.0604248046875,1895.4371337890625,0.0,2761.8720703125,0.9344251155853271,1.0,0.0,3.0,1.0,0.0
12215460,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2511291503906,0.9990000128746032,0.6324483156204224,0.48521289229393,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2517395019531,0.7712163925170898,0.2454068958759308,0.234352245926857,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515869140625,0.8068002462387085,0.28005051612854,0.1975273936986923,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2519836425781,0.7313308715820312,0.2073322087526321,0.1986403316259384,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2521667480469,0.7088614106178284,0.1874541640281677,0.8545601963996887,284.2513732910156,284.95001220703125,297.43560791015625,288.4411926269531,297.4340515136719,297.43560791015625,284.250244140625,1.0,0.4591078758239746,1.0,1.0,0.0,1.0,-2.365203619003296,2.365199089050293,4.501917828747537e-06,1.828724384307861,0.9138481020927428,0.9138481020927428,0.0,106.90746307373048,118.0,32142.033203125,0.0,1186.1317138671875,1.0,280.362548828125,282.4117431640625,291.50146484375,293.6421203613281,293.1499938964844,293.1499938964844,280.3500061035156,36764.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844127357006073,1.0,0.0,0.0,3.7545228004455566,3.754548072814941,9.405952710039857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.9345703125,0.0,1658.479736328125,1895.4371337890625,0.0,2880.300537109375,0.929171860218048,1.0,0.0,3.0,1.0,0.0
12215520,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2499389648437,0.9990000128746032,0.6322118639945984,0.4867588877677917,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2500305175781,0.7706784605979919,0.2456769049167633,0.2346121072769165,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.25,0.8059613704681396,0.2800828516483307,0.197549819946289,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2500915527344,0.7307829856872559,0.2074810862541198,0.1987891346216201,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2501220703125,0.7080743312835693,0.1874454021453857,0.8545644283294678,284.2499694824219,284.95001220703125,297.44451904296875,288.4433898925781,297.4429931640625,297.4288635253906,284.2500915527344,1.0,0.4597946107387543,1.0,1.0,0.0,1.0,-2.367583990097046,2.367579460144043,4.51096866527223e-06,1.830568552017212,0.9125449061393738,0.9125449061393738,0.0,107.42738342285156,121.0,32183.81640625,0.0,1190.9495849609375,1.0,280.3576354980469,282.409912109375,291.4929504394531,293.6262512207031,293.1499938964844,293.1499938964844,280.04998779296875,36788.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445427417755127,1.0,0.0,0.0,3.750145673751831,3.7501707077026367,9.38403331929294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.384765625,0.0,1653.5267333984375,1895.4371337890625,0.0,2884.18603515625,0.928212344646454,1.0,0.0,3.0,1.0,0.0
12215580,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.9990000128746032,0.6297665238380432,0.4976341426372528,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.7670189738273621,0.2474919408559799,0.2364733964204788,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.8000961542129517,0.2801385521888733,0.1976993083953857,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.7269924879074097,0.2084230482578277,0.1998309344053268,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892333984375,0.7025494575500488,0.1872570663690567,0.8544350862503052,284.0891418457031,284.95001220703125,297.509033203125,288.4590148925781,297.5075378417969,297.3788757324219,284.0894775390625,1.0,0.4646118283271789,1.0,1.0,0.0,1.0,-2.384161710739136,2.3841569423675537,4.574290869641118e-06,1.8434234857559204,0.8996938467025757,0.8996938467025757,0.0,111.12236785888672,124.0,33210.203125,0.0,1225.05078125,1.0,280.057861328125,282.1976318359375,291.50738525390625,293.7031555175781,293.1499938964844,293.1499938964844,279.75,37075.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573272824287415,1.0,0.0,0.0,3.7110092639923096,3.711034059524536,9.189192837766312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5400390625,0.0,1610.291259765625,1895.4371337890625,0.0,3003.94091796875,0.9196376204490662,1.0,0.0,3.0,1.0,0.0
12215640,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.9990000128746032,0.6297665238380432,0.4976341426372528,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.7670189738273621,0.2474919408559799,0.2364733964204788,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08917236328125,0.8000961542129517,0.2801385521888733,0.1976993083953857,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892028808594,0.7269924879074097,0.2084230482578277,0.1998309344053268,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0892333984375,0.7025494575500488,0.1872570663690567,0.8544350862503052,284.0891418457031,284.95001220703125,297.509033203125,288.4590148925781,297.5075378417969,297.3788757324219,284.0894775390625,1.0,0.4646118283271789,1.0,1.0,0.0,1.0,-2.384161710739136,2.3841569423675537,4.574290869641118e-06,1.8434234857559204,0.8996938467025757,0.8996938467025757,0.0,111.12236785888672,124.0,33210.203125,0.0,1225.05078125,1.0,280.057861328125,282.1976318359375,291.50738525390625,293.7031555175781,293.1499938964844,293.1499938964844,279.75,37075.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573272824287415,1.0,0.0,0.0,3.7110092639923096,3.711034059524536,9.189192837766312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.5400390625,0.0,1610.291259765625,1895.4371337890625,0.0,3003.94091796875,0.9196376204490662,1.0,0.0,3.0,1.0,0.0
12215700,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9662170410156,0.9990000128746032,0.6282656788825989,0.502831757068634,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.97003173828125,0.7653552293777466,0.2483822703361511,0.2373929917812347,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9691772460937,0.7973522543907166,0.2801582217216491,0.1977735459804535,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.971435546875,0.7252250909805298,0.2088744342327118,0.2003348767757415,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.6999276280403137,0.1871425062417984,0.8542863726615906,283.9678955078125,284.95001220703125,297.5411071777344,288.4666748046875,297.53961181640625,297.3556823730469,283.9588623046875,1.0,0.4669142365455627,1.0,1.0,0.0,1.0,-2.392026662826538,2.392022132873535,4.604486093739979e-06,1.849517822265625,0.892000138759613,0.892000138759613,0.0,112.91250610351562,124.0,34087.34765625,0.0,1241.5330810546875,1.0,279.8001403808594,282.0260925292969,291.54229736328125,293.8409118652344,293.1499938964844,293.1499938964844,279.75,37238.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662317395210266,1.0,0.0,0.0,3.687432289123535,3.687456846237183,9.0728013901753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.83154296875,0.0,1584.573486328125,1895.4371337890625,0.0,3087.46044921875,0.91443532705307,1.0,0.0,3.0,1.0,0.0
12215760,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9401550292969,0.9990000128746032,0.6264074444770813,0.5088129639625549,297.3881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393920898437,0.7632727026939392,0.249216079711914,0.238254964351654,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93951416015625,0.7941539883613586,0.2801158130168915,0.1977963000535965,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.939208984375,0.723074197769165,0.2092718333005905,0.2007884085178375,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391174316406,0.6968903541564941,0.1869767755270004,0.8539189696311951,283.93975830078125,284.95001220703125,297.57305908203125,288.4742431640625,297.5432434082031,297.3329772949219,283.9429016113281,1.0,0.4691169261932373,0.90145742893219,0.90145742893219,0.2000000029802322,1.0,-2.400373697280884,2.0974366664886475,0.3029371201992035,1.554423451423645,0.8849237561225891,0.8849237561225891,0.0,114.79539489746094,112.0,34361.13671875,0.0,1257.87548828125,1.0,279.7578430175781,281.9975280761719,291.52227783203125,293.7822570800781,293.1499938964844,293.1499938964844,280.04998779296875,37384.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869933009147644,1.0,0.0,0.0,3.6603262424468994,3.660350561141968,8.939904887483863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.89990234375,0.0,1555.0772705078125,1895.4371337890625,0.0,3122.181884765625,0.9085211157798768,1.0,0.0,3.0,1.0,0.0
12215820,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.9990000128746032,0.6266641616821289,0.5066357254981995,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.7666875123977661,0.2519358694553375,0.2404395341873169,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2332458496094,0.7960624098777771,0.2813897728919983,0.1983318626880645,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7254477739334106,0.210958793759346,0.2020505964756012,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.6981815695762634,0.1874909847974777,0.8547085523605347,284.234130859375,284.95001220703125,297.6365661621094,288.4891052246094,297.479736328125,297.3192749023437,284.24102783203125,1.0,0.4679520726203918,0.704372227191925,0.704372227191925,0.6000000238418579,1.0,-2.4034993648529053,1.208242893218994,1.1952563524246216,0.6669137477874756,0.8775675892829895,0.8775675892829895,0.0,113.91840362548828,115.0,34333.36328125,0.0,1255.45703125,1.0,280.0416259765625,282.3035888671875,291.44757080078125,293.6242980957031,293.1499938964844,293.1499938964844,280.3500061035156,37212.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564147353172302,1.0,0.0,0.0,3.613492488861084,3.613516330718994,8.712596581972321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0146484375,0.0,1501.9111328125,1895.4371337890625,0.0,2995.385009765625,0.8980043530464172,1.0,0.0,3.0,1.0,0.0
