time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215880,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353210449219,0.9990000128746032,0.6266641616821289,0.5066357254981995,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23272705078125,0.7666875123977661,0.2519358694553375,0.2404395341873169,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2332458496094,0.7960624098777771,0.2813897728919983,0.1983318626880645,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2318115234375,0.7254477739334106,0.210958793759346,0.2020505964756012,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2310791015625,0.6981815695762634,0.1874909847974777,0.8547085523605347,284.234130859375,284.95001220703125,297.6365661621094,288.4891052246094,297.479736328125,297.3192749023437,284.24102783203125,1.0,0.4679520726203918,0.704372227191925,0.704372227191925,0.6000000238418579,1.0,-2.4034993648529053,1.208242893218994,1.1952563524246216,0.6669137477874756,0.8775675892829895,0.8775675892829895,0.0,113.91840362548828,115.0,34333.36328125,0.0,1255.45703125,1.0,280.0416259765625,282.3035888671875,291.44757080078125,293.6242980957031,293.1499938964844,293.1499938964844,280.3500061035156,37212.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564147353172302,1.0,0.0,0.0,3.613492488861084,3.613516330718994,8.712596581972321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0146484375,0.0,1501.9111328125,1895.4371337890625,0.0,2995.385009765625,0.8980043530464172,1.0,0.0,3.0,1.0,0.0
12215940,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.9990000128746032,0.6326395273208618,0.5027360320091248,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.7722524404525757,0.2557458877563476,0.2437847256660461,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.8003581762313843,0.2839586734771728,0.1999170035123825,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.7297027111053467,0.2136163562536239,0.204330563545227,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49365234375,0.7017093896865845,0.1889823079109192,0.8602789044380188,284.4956970214844,284.95001220703125,297.6994323730469,288.50360107421875,297.47265625,297.3398132324219,284.5003662109375,1.0,0.4689671397209167,0.5072870254516602,0.5072870254516602,1.0,1.0,-2.4141504764556885,0.8879474997520447,1.526202917098999,0.3444508612155914,0.8735756278038025,0.8735756278038025,0.0,113.01829528808594,118.0,33831.2734375,0.0,1264.626220703125,1.0,280.34112548828125,282.5945129394531,291.4590148925781,293.594482421875,293.1499938964844,293.1499938964844,280.6499938964844,36920.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439278602600098,1.0,0.0,0.0,3.5781397819519043,3.578163146972656,8.542950240553182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.748046875,0.0,1461.4310302734375,1895.4371337890625,0.0,2878.4345703125,0.8899240493774414,1.0,0.0,3.0,1.0,0.0
12216000,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4964904785156,0.9990000128746032,0.6326395273208618,0.5027360320091248,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4947814941406,0.7722524404525757,0.2557458877563476,0.2437847256660461,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.8003581762313843,0.2839586734771728,0.1999170035123825,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941711425781,0.7297027111053467,0.2136163562536239,0.204330563545227,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49365234375,0.7017093896865845,0.1889823079109192,0.8602789044380188,284.4956970214844,284.95001220703125,297.6994323730469,288.50360107421875,297.47265625,297.3398132324219,284.5003662109375,1.0,0.4689671397209167,0.5072870254516602,0.5072870254516602,1.0,1.0,-2.4141504764556885,0.8879474997520447,1.526202917098999,0.3444508612155914,0.8735756278038025,0.8735756278038025,0.0,113.01829528808594,118.0,33831.2734375,0.0,1264.626220703125,1.0,280.34112548828125,282.5945129394531,291.4590148925781,293.594482421875,293.1499938964844,293.1499938964844,280.6499938964844,36920.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439278602600098,1.0,0.0,0.0,3.5781397819519043,3.578163146972656,8.542950240553182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.748046875,0.0,1461.4310302734375,1895.4371337890625,0.0,2878.4345703125,0.8899240493774414,1.0,0.0,3.0,1.0,0.0
12216060,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156066894531,0.9990000128746032,0.6390593647956848,0.5011638402938843,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138977050781,0.7766505479812622,0.2594164311885834,0.2471343576908111,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142028808594,0.803591787815094,0.286570280790329,0.2016515731811523,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7330316305160522,0.2162578701972961,0.2067222595214843,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.712646484375,0.7044973969459534,0.1906633079051971,0.8672723174095154,284.7148132324219,284.95001220703125,297.7531433105469,288.51580810546875,297.5136108398437,297.3683166503906,284.7195739746094,1.0,0.4709829688072204,0.533654510974884,0.533654510974884,1.0,1.0,-2.429641008377075,0.9213827252388,1.50825834274292,0.3743043541908264,0.872693657875061,0.872693657875061,0.0,113.04155731201172,118.0,33133.95703125,0.0,1283.1275634765625,1.0,280.6351318359375,282.85418701171875,291.4683532714844,293.55450439453125,293.1499938964844,293.1499938964844,280.6499938964844,36625.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337994813919067,1.0,0.0,0.0,3.5575904846191406,3.557613611221313,8.445107368970639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.02978515625,0.0,1437.3284912109375,1895.4371337890625,0.0,2783.842529296875,0.8851422071456909,1.0,0.0,3.0,1.0,0.0
12216120,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265319824219,0.9990000128746032,0.64006108045578,0.5010287761688232,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72528076171875,0.7773228287696838,0.2600088715553283,0.2476979494094848,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7255249023437,0.8040727376937866,0.2869878113269806,0.2019500881433487,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72479248046875,0.7335383296012878,0.2166860401630401,0.2071299850940704,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.7049239873886108,0.1909436881542205,0.8685292601585388,284.7259521484375,284.95001220703125,297.7616882324219,288.5177307128906,297.5206298828125,297.3728942871094,284.7295227050781,1.0,0.4713884890079498,0.5378634929656982,0.5378634929656982,1.0,1.0,-2.432513952255249,0.9283530116081238,1.50416100025177,0.3806194961071014,0.8724218606948853,0.8724218606948853,0.0,113.09342193603516,121.0,33147.953125,0.0,1286.77587890625,1.0,280.64080810546875,282.8645324707031,291.4815673828125,293.5782470703125,293.1499938964844,293.1499938964844,280.95001220703125,36594.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337703347206116,1.0,0.0,0.0,3.5549633502960205,3.5549867153167725,8.432639901911898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.630859375,0.0,1434.319091796875,1895.4371337890625,0.0,2783.5712890625,0.8845277428627014,1.0,0.0,3.0,1.0,0.0
12216180,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.6474888324737549,0.5011261701583862,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7817209362983704,0.2645051479339599,0.2518838047981262,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8070111274719238,0.290216714143753,0.20416359603405,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7368085980415344,0.2199559956789016,0.2101719677448272,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7076213359832764,0.1931564658880233,0.87818443775177,284.9493713378906,284.95001220703125,297.8232116699219,288.5315246582031,297.5718078613281,297.4068908691406,284.9530639648437,1.0,0.4748912751674652,0.5684399604797363,0.5684399604797363,1.0,1.0,-2.4555697441101074,0.9764567017555236,1.4791131019592283,0.4234724938869476,0.8741588592529297,0.8741588592529297,0.0,113.86367797851562,124.0,32506.537109375,0.0,1317.83056640625,1.0,280.94097900390625,283.1280517578125,291.4984436035156,293.555419921875,293.1499938964844,293.1499938964844,281.25,36249.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242184519767761,1.0,0.0,0.0,3.544631242752075,3.544654130935669,8.383693739233422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.5517578125,0.0,1420.881103515625,1895.4371337890625,0.0,2694.693603515625,0.8819767832756042,1.0,0.0,3.0,1.0,0.0
12216240,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9990000128746032,0.6474888324737549,0.5011261701583862,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7817209362983704,0.2645051479339599,0.2518838047981262,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8070111274719238,0.290216714143753,0.20416359603405,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7368085980415344,0.2199559956789016,0.2101719677448272,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7076213359832764,0.1931564658880233,0.87818443775177,284.9493713378906,284.95001220703125,297.8232116699219,288.5315246582031,297.5718078613281,297.4068908691406,284.9530639648437,1.0,0.4748912751674652,0.5684399604797363,0.5684399604797363,1.0,1.0,-2.4555697441101074,0.9764567017555236,1.4791131019592283,0.4234724938869476,0.8741588592529297,0.8741588592529297,0.0,113.86367797851562,124.0,32506.537109375,0.0,1317.83056640625,1.0,280.94097900390625,283.1280517578125,291.4984436035156,293.555419921875,293.1499938964844,293.1499938964844,281.25,36249.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242184519767761,1.0,0.0,0.0,3.544631242752075,3.544654130935669,8.383693739233422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.5517578125,0.0,1420.881103515625,1895.4371337890625,0.0,2694.693603515625,0.8819767832756042,1.0,0.0,3.0,1.0,0.0
12216300,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.9990000128746032,0.6511066555976868,0.5017885565757751,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7836406826972961,0.2668158710002899,0.2540338337421417,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.8081579208374023,0.2918810248374939,0.2053004801273346,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.7382081151008606,0.2216399013996124,0.2117403894662857,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.7087370753288269,0.1943235695362091,0.8833085894584656,285.1017150878906,284.95001220703125,297.85369873046875,288.5382995605469,297.595947265625,297.4218444824219,285.1142883300781,1.0,0.476959764957428,0.5837281942367554,0.5837281942367554,1.0,1.0,-2.468353748321533,0.998825192451477,1.4695285558700562,0.4429416060447693,0.8766299486160278,0.8766299486160278,0.0,114.47453308105467,124.0,31865.626953125,0.0,1336.055419921875,1.0,281.1956787109375,283.3231201171875,291.4790954589844,293.4504089355469,293.1499938964844,293.1499938964844,281.25,36059.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170487880706787,1.0,0.0,0.0,3.544271230697632,3.5442943572998047,8.381991278838541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.2333984375,0.0,1419.1226806640625,1895.4371337890625,0.0,2628.25048828125,0.8817933797836304,1.0,0.0,3.0,1.0,0.0
12216360,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.9990000128746032,0.6547628045082092,0.5026160478591919,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732482910156,0.7855603694915771,0.2692038416862488,0.2562787532806396,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.809299111366272,0.2936262190341949,0.2065138965845108,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727294921875,0.7396093606948853,0.2233859896659851,0.2133857309818267,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.7098586559295654,0.19556325674057,0.8888142704963684,285.1739196777344,284.95001220703125,297.88397216796875,288.54498291015625,297.6151733398437,297.43328857421875,285.1777648925781,1.0,0.4792153239250183,0.5823922157287598,0.5823922157287598,1.0,1.0,-2.4820926189422607,1.0047372579574585,1.4773552417755127,0.4457598924636841,0.8788919448852539,0.8788919448852539,0.0,115.1652374267578,127.0,31961.0703125,0.0,1356.035888671875,1.0,281.240966796875,283.38916015625,291.5143737792969,293.5364074707031,293.1499938964844,293.1499938964844,281.54998779296875,35889.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151059746742249,1.0,0.0,0.0,3.547788143157959,3.547811269760132,8.398633895012608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.123046875,0.0,1421.59375,1895.4371337890625,0.0,2610.291015625,0.8824134469032288,1.0,0.0,3.0,1.0,0.0
12216420,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9990000128746032,0.6620691418647766,0.5050338506698608,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7890734076499939,0.2741213142871856,0.2608863115310669,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8112245798110962,0.2972457706928253,0.2090135365724563,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.742138147354126,0.2269837409257888,0.2167660593986511,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7118313908576965,0.1981737911701202,0.9004066586494446,285.4062194824219,284.95001220703125,297.9439392089844,288.5581359863281,297.6517944335937,297.4545593261719,285.4098815917969,1.0,0.4841773509979248,0.5797201991081238,0.5797201991081238,1.0,1.0,-2.5115225315093994,1.0151571035385132,1.4963654279708862,0.4495575428009033,0.8867968916893005,0.8867968916893005,0.0,116.8477554321289,130.0,31603.046875,0.0,1400.3641357421875,1.0,281.5410461425781,283.65545654296875,291.53472900390625,293.5317077636719,293.1499938964844,293.1499938964844,281.8500061035156,35525.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073304295539856,1.0,0.0,0.0,3.564577341079712,3.5646004676818848,8.478311883663991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.38916015625,0.0,1436.7247314453125,1895.4371337890625,0.0,2538.63134765625,0.8858920931816101,1.0,0.0,3.0,1.0,0.0
12216480,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40679931640625,0.9990000128746032,0.6620691418647766,0.5050338506698608,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.7890734076499939,0.2741213142871856,0.2608863115310669,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.8112245798110962,0.2972457706928253,0.2090135365724563,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.742138147354126,0.2269837409257888,0.2167660593986511,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7118313908576965,0.1981737911701202,0.9004066586494446,285.4062194824219,284.95001220703125,297.9439392089844,288.5581359863281,297.6517944335937,297.4545593261719,285.4098815917969,1.0,0.4841773509979248,0.5797201991081238,0.5797201991081238,1.0,1.0,-2.5115225315093994,1.0151571035385132,1.4963654279708862,0.4495575428009033,0.8867968916893005,0.8867968916893005,0.0,116.8477554321289,130.0,31603.046875,0.0,1400.3641357421875,1.0,281.5410461425781,283.65545654296875,291.53472900390625,293.5317077636719,293.1499938964844,293.1499938964844,281.8500061035156,35525.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073304295539856,1.0,0.0,0.0,3.564577341079712,3.5646004676818848,8.478311883663991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.38916015625,0.0,1436.7247314453125,1895.4371337890625,0.0,2538.63134765625,0.8858920931816101,1.0,0.0,3.0,1.0,0.0
12216540,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.9990000128746032,0.6694934964179993,0.508119523525238,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.7923773527145386,0.2792389988899231,0.2656960785388946,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.8129249215126038,0.3010423183441162,0.2116514891386032,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.7444961071014404,0.2307316660881042,0.2203013151884079,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.7136366963386536,0.2009476572275161,0.9128169417381288,285.6342468261719,284.95001220703125,298.0030517578125,288.5709533691406,297.6872863769531,297.4745483398437,285.6376342773437,1.0,0.4896348714828491,0.5770482420921326,0.5770482420921326,1.0,1.0,-2.543334484100342,1.0265482664108276,1.5167862176895142,0.4537965059280395,0.8977221250534058,0.8977221250534058,0.0,118.8261489868164,133.0,31270.3515625,0.0,1450.001953125,1.0,281.8409423828125,283.916015625,291.5550842285156,293.5321960449219,293.1499938964844,293.1499938964844,282.1499938964844,35181.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010956048965454,1.0,0.0,0.0,3.594313621520996,3.594336986541748,8.620356766186887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.1162109375,0.0,1466.0596923828125,1895.4371337890625,0.0,2481.4462890625,0.8922803997993469,1.0,0.0,3.0,1.0,0.0
12216600,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.9990000128746032,0.6694934964179993,0.508119523525238,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6336975097656,0.7923773527145386,0.2792389988899231,0.2656960785388946,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63385009765625,0.8129249215126038,0.3010423183441162,0.2116514891386032,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6332092285156,0.7444961071014404,0.2307316660881042,0.2203013151884079,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328125,0.7136366963386536,0.2009476572275161,0.9128169417381288,285.6342468261719,284.95001220703125,298.0030517578125,288.5709533691406,297.6872863769531,297.4745483398437,285.6376342773437,1.0,0.4896348714828491,0.5770482420921326,0.5770482420921326,1.0,1.0,-2.543334484100342,1.0265482664108276,1.5167862176895142,0.4537965059280395,0.8977221250534058,0.8977221250534058,0.0,118.8261489868164,133.0,31270.3515625,0.0,1450.001953125,1.0,281.8409423828125,283.916015625,291.5550842285156,293.5321960449219,293.1499938964844,293.1499938964844,282.1499938964844,35181.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010956048965454,1.0,0.0,0.0,3.594313621520996,3.594336986541748,8.620356766186887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.1162109375,0.0,1466.0596923828125,1895.4371337890625,0.0,2481.4462890625,0.8922803997993469,1.0,0.0,3.0,1.0,0.0
12216660,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.9990000128746032,0.6770548820495605,0.5117056369781494,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7955265045166016,0.2845306098461151,0.2706809341907501,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8144484162330627,0.3049702644348144,0.2143900096416473,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.7467300295829773,0.2346059083938598,0.2239667326211929,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.7153149843215942,0.2038498818874359,0.925866425037384,285.85821533203125,284.95001220703125,298.06121826171875,288.58349609375,297.721923828125,297.4933166503906,285.861328125,1.0,0.4954740703105926,0.5755220651626587,0.5755220651626587,1.0,1.0,-2.5770044326782227,1.0399155616760254,1.5370889902114868,0.459596574306488,0.9116114974021912,0.9116114974021912,0.0,121.03866577148438,136.0,30948.751953125,0.0,1504.2518310546875,1.0,282.1412658691406,284.1719970703125,291.5722351074219,293.5306091308594,293.1499938964844,293.1499938964844,281.8500061035156,34873.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957625389099121,1.0,0.0,0.0,3.635577917098999,3.63560152053833,8.819423555905814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.18310546875,0.0,1508.7847900390625,1895.4371337890625,0.0,2432.747802734375,0.9012922644615172,1.0,0.0,3.0,1.0,0.0
12216720,297.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8586730957031,0.9990000128746032,0.6770548820495605,0.5117056369781494,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8576965332031,0.7955265045166016,0.2845306098461151,0.2706809341907501,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8144484162330627,0.3049702644348144,0.2143900096416473,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572692871094,0.7467300295829773,0.2346059083938598,0.2239667326211929,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568725585937,0.7153149843215942,0.2038498818874359,0.925866425037384,285.85821533203125,284.95001220703125,298.06121826171875,288.58349609375,297.721923828125,297.4933166503906,285.861328125,1.0,0.4954740703105926,0.5755220651626587,0.5755220651626587,1.0,1.0,-2.5770044326782227,1.0399155616760254,1.5370889902114868,0.459596574306488,0.9116114974021912,0.9116114974021912,0.0,121.03866577148438,136.0,30948.751953125,0.0,1504.2518310546875,1.0,282.1412658691406,284.1719970703125,291.5722351074219,293.5306091308594,293.1499938964844,293.1499938964844,281.8500061035156,34873.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957625389099121,1.0,0.0,0.0,3.635577917098999,3.63560152053833,8.819423555905814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.18310546875,0.0,1508.7847900390625,1895.4371337890625,0.0,2432.747802734375,0.9012922644615172,1.0,0.0,3.0,1.0,0.0
12216780,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9990000128746032,0.6818812489509583,0.5172051787376404,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7971197962760925,0.2889042794704437,0.2751896679401397,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.8143864870071411,0.3077093064785003,0.2166427224874496,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.7476077675819397,0.2376762926578521,0.2272122055292129,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7156364917755127,0.2060025930404663,0.93711119890213,285.70196533203125,284.95001220703125,298.1184387207031,288.59576416015625,297.7444763183594,297.4927062988281,285.701171875,1.0,0.5014628171920776,0.5739959478378296,0.5739959478378296,1.0,1.0,-2.6091525554656982,1.0525798797607422,1.5565725564956665,0.4651115834712982,0.9203873872756958,0.9203873872756958,0.0,123.81085205078124,139.0,32151.921875,0.0,1560.153564453125,1.0,281.85791015625,283.951171875,291.6951599121094,293.80078125,293.1499938964844,293.1499938964844,281.54998779296875,34936.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254741668701,1.0,0.0,0.0,3.675958633422852,3.675982713699341,9.01642863482266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.2021484375,0.0,1554.2255859375,1895.4371337890625,0.0,2664.1455078125,0.9103530645370485,1.0,0.0,3.0,1.0,0.0
12216840,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017822265625,0.9990000128746032,0.6818812489509583,0.5172051787376404,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7021179199219,0.7971197962760925,0.2889042794704437,0.2751896679401397,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020874023437,0.8143864870071411,0.3077093064785003,0.2166427224874496,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7023010253906,0.7476077675819397,0.2376762926578521,0.2272122055292129,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70245361328125,0.7156364917755127,0.2060025930404663,0.93711119890213,285.70196533203125,284.95001220703125,298.1184387207031,288.59576416015625,297.7444763183594,297.4927062988281,285.701171875,1.0,0.5014628171920776,0.5739959478378296,0.5739959478378296,1.0,1.0,-2.6091525554656982,1.0525798797607422,1.5565725564956665,0.4651115834712982,0.9203873872756958,0.9203873872756958,0.0,123.81085205078124,139.0,32151.921875,0.0,1560.153564453125,1.0,281.85791015625,283.951171875,291.6951599121094,293.80078125,293.1499938964844,293.1499938964844,281.54998779296875,34936.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209254741668701,1.0,0.0,0.0,3.675958633422852,3.675982713699341,9.01642863482266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.2021484375,0.0,1554.2255859375,1895.4371337890625,0.0,2664.1455078125,0.9103530645370485,1.0,0.0,3.0,1.0,0.0
12216900,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5631103515625,0.9990000128746032,0.6830678582191467,0.5211014151573181,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663146972656,0.7968937754631042,0.2906625866889953,0.277033656835556,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.8133319020271301,0.3085662126541137,0.2173960655927658,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.747133731842041,0.2388215810060501,0.2284676134586334,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.7148481011390686,0.2066759914159774,0.9409819841384888,285.56463623046875,284.95001220703125,298.14666748046875,288.601806640625,297.750732421875,297.4843139648437,285.5552673339844,1.0,0.5043734312057495,0.5732328295707703,0.5732328295707703,1.0,1.0,-2.623117208480835,1.0579495429992676,1.5651675462722778,0.4673781991004944,0.9231750965118408,0.9231750965118408,0.0,125.48997497558594,139.0,33063.87109375,0.0,1586.943115234375,1.0,281.6005249023437,283.7587890625,291.7399597167969,293.9675598144531,293.1499938964844,293.1499938964844,281.54998779296875,35025.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836841344833374,1.0,0.0,0.0,3.693967342376709,3.693991661071777,9.104988976105232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.97607421875,0.0,1575.2562255859375,1895.4371337890625,0.0,2812.218505859375,0.9144156575202942,1.0,0.0,3.0,1.0,0.0
12216960,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51690673828125,0.9990000128746032,0.6835593581199646,0.5256574749946594,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5173034667969,0.7960613369941711,0.2921837270259857,0.278606116771698,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8116680979728699,0.3091545403003692,0.2179140448570251,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.7461142539978027,0.2397439032793045,0.229475513100624,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176696777344,0.7134608030319214,0.2071040123701095,0.943619430065155,285.51708984375,284.95001220703125,298.1746520996094,288.6077575683594,297.75421142578125,297.4714660644531,285.5160827636719,1.0,0.507179319858551,0.572348415851593,0.572348415851593,1.0,1.0,-2.635486125946045,1.0624622106552124,1.573024034500122,0.469145655632019,0.9264340996742249,0.9264340996742249,0.0,127.33103942871094,142.0,33301.5390625,0.0,1612.475830078125,1.0,281.5575561523437,283.705810546875,291.7130126953125,293.91485595703125,293.1499938964844,293.1499938964844,281.25,35108.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460396528244019,1.0,0.0,0.0,3.7097556591033936,3.709780216217041,9.182986104860902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.55810546875,0.0,1593.891357421875,1895.4371337890625,0.0,2898.192138671875,0.918043851852417,1.0,0.0,3.0,1.0,0.0
12217020,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.9990000128746032,0.6830956339836121,0.5355429649353027,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7936275601387024,0.2947988510131836,0.2813248932361603,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.8075427412986755,0.3098807632923126,0.2186128348112106,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7433654069900513,0.2411690950393676,0.2310733944177627,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.7097366452217102,0.20746910572052,0.9465686082839966,285.3317565917969,284.95001220703125,298.2297668457031,288.6195373535156,297.7567443847656,297.4391174316406,285.3306579589844,1.0,0.5124654769897461,0.570579469203949,0.570579469203949,1.0,1.0,-2.6569392681121826,1.0699652433395386,1.586974024772644,0.471878319978714,0.9299857020378112,0.9299857020378112,0.0,131.18630981445312,145.0,34431.97265625,0.0,1660.2738037109375,1.0,281.2578125,283.4635009765625,291.69891357421875,293.97332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35320.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649747967720032,1.0,0.0,0.0,3.735649585723877,3.735674381256104,9.311626740782232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.27490234375,0.0,1625.3553466796875,1895.4371337890625,0.0,3075.66943359375,0.923994779586792,1.0,0.0,3.0,1.0,0.0
12217080,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.9990000128746032,0.6830956339836121,0.5355429649353027,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.7936275601387024,0.2947988510131836,0.2813248932361603,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319396972656,0.8075427412986755,0.3098807632923126,0.2186128348112106,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7433654069900513,0.2411690950393676,0.2310733944177627,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3323974609375,0.7097366452217102,0.20746910572052,0.9465686082839966,285.3317565917969,284.95001220703125,298.2297668457031,288.6195373535156,297.7567443847656,297.4391174316406,285.3306579589844,1.0,0.5124654769897461,0.570579469203949,0.570579469203949,1.0,1.0,-2.6569392681121826,1.0699652433395386,1.586974024772644,0.471878319978714,0.9299857020378112,0.9299857020378112,0.0,131.18630981445312,145.0,34431.97265625,0.0,1660.2738037109375,1.0,281.2578125,283.4635009765625,291.69891357421875,293.97332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35320.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649747967720032,1.0,0.0,0.0,3.735649585723877,3.735674381256104,9.311626740782232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.27490234375,0.0,1625.3553466796875,1895.4371337890625,0.0,3075.66943359375,0.923994779586792,1.0,0.0,3.0,1.0,0.0
12217140,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9990000128746032,0.6811147928237915,0.5458442568778992,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7906608581542969,0.2970141470432281,0.2836245000362396,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.8027967214584351,0.3102051913738251,0.2189953029155731,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.740121066570282,0.2421921044588089,0.2322527319192886,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7051702737808228,0.2073577344417572,0.947155237197876,285.14996337890625,284.95001220703125,298.28375244140625,288.6310729980469,297.7541809082031,297.3992614746094,285.1488342285156,1.0,0.5172941088676453,0.5688105225563049,0.5688105225563049,1.0,1.0,-2.674665927886963,1.075759768486023,1.59890615940094,0.473723292350769,0.9311487078666688,0.9311487078666688,0.0,135.10874938964844,148.0,35603.5703125,0.0,1703.6611328125,1.0,280.9576416015625,283.2275695800781,291.6925354003906,294.0355529785156,293.1499938964844,293.1499938964844,280.6499938964844,35546.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800632357597351,1.0,0.0,0.0,3.753150463104248,3.7531752586364746,9.399076930094452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.4501953125,0.0,1647.494384765625,1895.4371337890625,0.0,3217.173095703125,0.9280728697776794,1.0,0.0,3.0,1.0,0.0
12217200,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497497558594,0.9990000128746032,0.6811147928237915,0.5458442568778992,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501770019531,0.7906608581542969,0.2970141470432281,0.2836245000362396,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.8027967214584351,0.3102051913738251,0.2189953029155731,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.740121066570282,0.2421921044588089,0.2322527319192886,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.7051702737808228,0.2073577344417572,0.947155237197876,285.14996337890625,284.95001220703125,298.28375244140625,288.6310729980469,297.7541809082031,297.3992614746094,285.1488342285156,1.0,0.5172941088676453,0.5688105225563049,0.5688105225563049,1.0,1.0,-2.674665927886963,1.075759768486023,1.59890615940094,0.473723292350769,0.9311487078666688,0.9311487078666688,0.0,135.10874938964844,148.0,35603.5703125,0.0,1703.6611328125,1.0,280.9576416015625,283.2275695800781,291.6925354003906,294.0355529785156,293.1499938964844,293.1499938964844,280.6499938964844,35546.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800632357597351,1.0,0.0,0.0,3.753150463104248,3.7531752586364746,9.399076930094452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.4501953125,0.0,1647.494384765625,1895.4371337890625,0.0,3217.173095703125,0.9280728697776794,1.0,0.0,3.0,1.0,0.0
12217260,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.6778393983840942,0.5560596585273743,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7875581383705139,0.2989505231380462,0.2856389582157135,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7979244589805603,0.3102461695671081,0.2191668599843979,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7367410063743591,0.2429308891296386,0.2331420481204986,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7003319263458252,0.2069551795721054,0.946258783340454,284.96875,284.95001220703125,298.3365478515625,288.64239501953125,297.7474060058594,297.35321044921875,284.9677429199219,1.0,0.5216994881629944,0.5672083497047424,0.5672083497047424,1.0,1.0,-2.6895618438720703,1.080447554588318,1.609114408493042,0.4750845432281494,0.929892122745514,0.929892122745514,0.0,138.96961975097656,136.0,36736.62890625,0.0,1743.1181640625,1.0,280.65753173828125,282.9939270019531,291.6947631835937,294.1049499511719,293.1499938964844,293.1499938964844,280.3500061035156,35781.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933804631233215,1.0,0.0,0.0,3.76193904876709,3.761964082717896,9.443148201171424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.0546875,0.0,1659.6209716796875,1895.4371337890625,0.0,3341.806396484375,0.9302001595497132,1.0,0.0,3.0,1.0,0.0
12217320,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.9990000128746032,0.6778393983840942,0.5560596585273743,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7875581383705139,0.2989505231380462,0.2856389582157135,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7979244589805603,0.3102461695671081,0.2191668599843979,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7367410063743591,0.2429308891296386,0.2331420481204986,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.7003319263458252,0.2069551795721054,0.946258783340454,284.96875,284.95001220703125,298.3365478515625,288.64239501953125,297.7474060058594,297.35321044921875,284.9677429199219,1.0,0.5216994881629944,0.5672083497047424,0.5672083497047424,1.0,1.0,-2.6895618438720703,1.080447554588318,1.609114408493042,0.4750845432281494,0.929892122745514,0.929892122745514,0.0,138.96961975097656,136.0,36736.62890625,0.0,1743.1181640625,1.0,280.65753173828125,282.9939270019531,291.6947631835937,294.1049499511719,293.1499938964844,293.1499938964844,280.3500061035156,35781.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933804631233215,1.0,0.0,0.0,3.76193904876709,3.761964082717896,9.443148201171424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.0546875,0.0,1659.6209716796875,1895.4371337890625,0.0,3341.806396484375,0.9302001595497132,1.0,0.0,3.0,1.0,0.0
12217380,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.9990000128746032,0.6746870875358582,0.5542529821395874,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7899770140647888,0.3006448149681091,0.2872682809829712,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7986578941345215,0.3100220263004303,0.2190405428409576,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7379745841026306,0.2434233725070953,0.2336407601833343,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.700436532497406,0.2063286155462265,0.943581998348236,284.77960205078125,284.95001220703125,298.3881225585937,288.65350341796875,297.7453918457031,297.3165588378906,284.77789306640625,1.0,0.5203979015350342,0.5656061768531799,0.5656061768531799,1.0,1.0,-2.686602830886841,1.0771369934082031,1.6094659566879272,0.4726895093917846,0.9260810017585754,0.9260810017585754,0.0,138.28172302246094,124.0,37693.1484375,0.0,1735.605712890625,1.0,280.35723876953125,282.75506591796875,291.6999206542969,294.17242431640625,293.1499938964844,293.1499938964844,280.04998779296875,36028.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905576765537262,1.0,0.0,0.0,3.761660099029541,3.761685132980346,9.441747579330696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.6171875,0.0,1661.1978759765625,1895.4371337890625,0.0,3455.51025390625,0.930295467376709,1.0,0.0,3.0,1.0,0.0
12217440,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793273925781,0.9990000128746032,0.6746870875358582,0.5542529821395874,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7899770140647888,0.3006448149681091,0.2872682809829712,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7986578941345215,0.3100220263004303,0.2190405428409576,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7379745841026306,0.2434233725070953,0.2336407601833343,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78045654296875,0.700436532497406,0.2063286155462265,0.943581998348236,284.77960205078125,284.95001220703125,298.3881225585937,288.65350341796875,297.7453918457031,297.3165588378906,284.77789306640625,1.0,0.5203979015350342,0.5656061768531799,0.5656061768531799,1.0,1.0,-2.686602830886841,1.0771369934082031,1.6094659566879272,0.4726895093917846,0.9260810017585754,0.9260810017585754,0.0,138.28172302246094,124.0,37693.1484375,0.0,1735.605712890625,1.0,280.35723876953125,282.75506591796875,291.6999206542969,294.17242431640625,293.1499938964844,293.1499938964844,280.04998779296875,36028.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905576765537262,1.0,0.0,0.0,3.761660099029541,3.761685132980346,9.441747579330696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.6171875,0.0,1661.1978759765625,1895.4371337890625,0.0,3455.51025390625,0.930295467376709,1.0,0.0,3.0,1.0,0.0
12217500,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341857910156,0.9990000128746032,0.6739432215690613,0.549620509147644,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374816894531,0.7929354906082153,0.3014286160469055,0.2879870235919952,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.8007880449295044,0.3098380267620086,0.2189036160707473,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7400514483451843,0.2436055690050125,0.2337888926267624,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407165527344,0.7020559906959534,0.2059726417064666,0.941821277141571,284.6358642578125,284.95001220703125,298.4134521484375,288.6590270996094,297.7477111816406,297.30438232421875,284.6259155273437,1.0,0.5182723999023438,0.5648050904273987,0.5648050904273987,1.0,1.0,-2.6798031330108643,1.073122262954712,1.6066807508468628,0.4702469706535339,0.922605276107788,0.922605276107788,0.0,136.5284881591797,124.0,38484.25,0.0,1717.625732421875,1.0,280.0984802246094,282.5643310546875,291.7274780273437,294.3003845214844,293.1499938964844,293.1499938964844,280.04998779296875,36171.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135358333587646,1.0,0.0,0.0,3.757999420166016,3.758024454116821,9.423379765394202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.56494140625,0.0,1657.9996337890625,1895.4371337890625,0.0,3529.387939453125,0.9295359253883362,1.0,0.0,3.0,1.0,0.0
12217560,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5803527832031,0.9990000128746032,0.6737827658653259,0.5432553291320801,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809936523437,0.7966797351837158,0.3021425306797027,0.2885853350162506,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5809631347656,0.8036870360374451,0.3095701038837433,0.2186634987592697,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813293457031,0.7427933812141418,0.2437222599983215,0.2338276654481887,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5816345214844,0.704375684261322,0.2055684924125671,0.939651370048523,284.5806884765625,284.95001220703125,298.4384155273437,288.6644897460937,297.7513427734375,297.2945251464844,284.5786437988281,1.0,0.5153492093086243,0.5642054677009583,0.5642054677009583,1.0,1.0,-2.670028686523437,1.0680196285247805,1.6020089387893677,0.4673731327056885,0.9195468425750732,0.9195468425750732,0.0,134.12503051757812,127.0,38475.0625,0.0,1692.4571533203125,1.0,280.0570373535156,282.5113830566406,291.7029113769531,294.2267150878906,293.1499938964844,293.1499938964844,279.75,36298.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161031246185304,1.0,0.0,0.0,3.751410961151123,3.751436233520508,9.390367949890788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.0986328125,0.0,1651.24462890625,1895.4371337890625,0.0,3553.1533203125,0.9281710386276244,1.0,0.0,3.0,1.0,0.0
12217620,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38690185546875,0.9990000128746032,0.6741394996643066,0.5379164814949036,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.8005675673484802,0.3035118281841278,0.2898336052894592,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.8058366775512695,0.3089585900306701,0.2182128280401229,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876037597656,0.7452308535575867,0.2438954412937164,0.233949676156044,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.7057670950889587,0.2047264128923416,0.935644507408142,284.3871459960937,284.95001220703125,298.48736572265625,288.67529296875,297.760498046875,297.27862548828125,284.3857727050781,1.0,0.5129966735839844,0.5630062222480774,0.5630062222480774,1.0,1.0,-2.6598892211914062,1.0620625019073486,1.597826600074768,0.4634812474250793,0.9104449152946472,0.9104449152946472,0.0,132.0498809814453,130.0,39332.40234375,0.0,1668.4361572265625,1.0,279.75738525390625,282.2799987792969,291.7071533203125,294.2811279296875,293.1499938964844,293.1499938964844,279.45001220703125,36587.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251522421836852,1.0,0.0,0.0,3.7304186820983887,3.7304437160491934,9.28556801227387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38525390625,0.0,1628.9886474609375,1895.4371337890625,0.0,3636.628173828125,0.9236546754837036,1.0,0.0,3.0,1.0,0.0
12217680,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38690185546875,0.9990000128746032,0.6741394996643066,0.5379164814949036,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.8005675673484802,0.3035118281841278,0.2898336052894592,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3873596191406,0.8058366775512695,0.3089585900306701,0.2182128280401229,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3876037597656,0.7452308535575867,0.2438954412937164,0.233949676156044,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.7057670950889587,0.2047264128923416,0.935644507408142,284.3871459960937,284.95001220703125,298.48736572265625,288.67529296875,297.760498046875,297.27862548828125,284.3857727050781,1.0,0.5129966735839844,0.5630062222480774,0.5630062222480774,1.0,1.0,-2.6598892211914062,1.0620625019073486,1.597826600074768,0.4634812474250793,0.9104449152946472,0.9104449152946472,0.0,132.0498809814453,130.0,39332.40234375,0.0,1668.4361572265625,1.0,279.75738525390625,282.2799987792969,291.7071533203125,294.2811279296875,293.1499938964844,293.1499938964844,279.45001220703125,36587.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251522421836852,1.0,0.0,0.0,3.7304186820983887,3.7304437160491934,9.28556801227387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.38525390625,0.0,1628.9886474609375,1895.4371337890625,0.0,3636.628173828125,0.9236546754837036,1.0,0.0,3.0,1.0,0.0
