time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217740,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20526123046875,0.9990000128746032,0.6732949018478394,0.5372641086578369,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8020442724227905,0.3047804534435272,0.2910431623458862,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8055459260940552,0.3082267642021179,0.2177178412675857,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.7455976605415344,0.2439630031585693,0.2340298295021057,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059631347656,0.7049875259399414,0.2038086056709289,0.9315810799598694,284.2054443359375,284.95001220703125,298.5349426269531,288.6859436035156,297.76776123046875,297.2604675292969,284.2045288085937,1.0,0.5122365951538086,0.5618069767951965,0.5618069767951965,1.0,1.0,-2.6551735401153564,1.0584909915924072,1.5966826677322388,0.4608855545520782,0.8990037441253662,0.8990037441253662,0.0,131.67364501953125,133.0,40254.43359375,0.0,1659.98828125,1.0,279.4578552246094,282.0613098144531,291.7165832519531,294.34527587890625,293.1499938964844,293.1499938964844,279.1499938964844,36892.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339910745620728,1.0,0.0,0.0,3.6981077194213854,3.698132276535034,9.125409974330978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8759765625,0.0,1594.117431640625,1895.4371337890625,0.0,3717.66845703125,0.916623592376709,1.0,0.0,3.0,1.0,0.0
12217800,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.20526123046875,0.9990000128746032,0.6732949018478394,0.5372641086578369,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8020442724227905,0.3047804534435272,0.2910431623458862,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8055459260940552,0.3082267642021179,0.2177178412675857,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2057800292969,0.7455976605415344,0.2439630031585693,0.2340298295021057,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059631347656,0.7049875259399414,0.2038086056709289,0.9315810799598694,284.2054443359375,284.95001220703125,298.5349426269531,288.6859436035156,297.76776123046875,297.2604675292969,284.2045288085937,1.0,0.5122365951538086,0.5618069767951965,0.5618069767951965,1.0,1.0,-2.6551735401153564,1.0584909915924072,1.5966826677322388,0.4608855545520782,0.8990037441253662,0.8990037441253662,0.0,131.67364501953125,133.0,40254.43359375,0.0,1659.98828125,1.0,279.4578552246094,282.0613098144531,291.7165832519531,294.34527587890625,293.1499938964844,293.1499938964844,279.1499938964844,36892.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339910745620728,1.0,0.0,0.0,3.6981077194213854,3.698132276535034,9.125409974330978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8759765625,0.0,1594.117431640625,1895.4371337890625,0.0,3717.66845703125,0.916623592376709,1.0,0.0,3.0,1.0,0.0
12217860,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.9990000128746032,0.6708204746246338,0.5396094918251038,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.8019475936889648,0.3059698343276977,0.2922107875347137,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.8036713004112244,0.3074062168598175,0.2171836197376251,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.7446038126945496,0.2439440041780471,0.2340613603591919,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7027876973152161,0.2028255611658096,0.92739599943161,284.0348815917969,284.95001220703125,298.5810546875,288.6965026855469,297.7739562988281,297.2411499023437,284.0344543457031,1.0,0.5125840902328491,0.5609816312789917,0.5609816312789917,1.0,1.0,-2.653759479522705,1.0568264722824097,1.596932888031006,0.4594732522964477,0.8853650093078613,0.8853650093078613,0.0,132.36996459960938,136.0,41184.85546875,0.0,1661.12353515625,1.0,279.1581726074219,281.8534851074219,291.72772216796875,294.4132995605469,293.1499938964844,293.1499938964844,279.45001220703125,37216.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429545998573304,1.0,0.0,0.0,3.6536831855773926,3.653707504272461,8.907484811970789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.68896484375,0.0,1546.383544921875,1895.4371337890625,0.0,3799.275634765625,0.90691739320755,1.0,0.0,3.0,1.0,0.0
12217920,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.9990000128746032,0.6708204746246338,0.5396094918251038,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.8019475936889648,0.3059698343276977,0.2922107875347137,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03497314453125,0.8036713004112244,0.3074062168598175,0.2171836197376251,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0350646972656,0.7446038126945496,0.2439440041780471,0.2340613603591919,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.7027876973152161,0.2028255611658096,0.92739599943161,284.0348815917969,284.95001220703125,298.5810546875,288.6965026855469,297.7739562988281,297.2411499023437,284.0344543457031,1.0,0.5125840902328491,0.5609816312789917,0.5609816312789917,1.0,1.0,-2.653759479522705,1.0568264722824097,1.596932888031006,0.4594732522964477,0.8853650093078613,0.8853650093078613,0.0,132.36996459960938,136.0,41184.85546875,0.0,1661.12353515625,1.0,279.1581726074219,281.8534851074219,291.72772216796875,294.4132995605469,293.1499938964844,293.1499938964844,279.45001220703125,37216.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429545998573304,1.0,0.0,0.0,3.6536831855773926,3.653707504272461,8.907484811970789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.68896484375,0.0,1546.383544921875,1895.4371337890625,0.0,3799.275634765625,0.90691739320755,1.0,0.0,3.0,1.0,0.0
12217980,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.9990000128746032,0.6699060201644897,0.5425742268562317,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330627441406,0.802104651927948,0.3081769049167633,0.2939842939376831,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330627441406,0.8021597266197205,0.3077870607376098,0.2171793580055236,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325744628906,0.7438320517539978,0.2447485029697418,0.2345744520425796,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.7008345723152161,0.2025562822818756,0.9251827597618104,284.2334899902344,284.95001220703125,298.62567138671875,288.7069702148437,297.7882995605469,297.236083984375,284.23651123046875,1.0,0.5138227343559265,0.5601562857627869,0.5601562857627869,1.0,1.0,-2.6573972702026367,1.0574175119400024,1.5999798774719238,0.459124743938446,0.8773471117019653,0.8773471117019653,0.0,133.44189453125,139.0,40131.7421875,0.0,1671.1942138671875,1.0,279.4418334960937,282.0940246582031,291.65020751953125,294.2014465332031,293.1499938964844,293.1499938964844,279.75,37147.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272046089172364,1.0,0.0,0.0,3.609862565994263,3.609886407852173,8.695101314515341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.017578125,0.0,1497.4638671875,1895.4371337890625,0.0,3655.4921875,0.8971327543258667,1.0,0.0,3.0,1.0,0.0
12218040,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2339782714844,0.9990000128746032,0.6699060201644897,0.5425742268562317,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330627441406,0.802104651927948,0.3081769049167633,0.2939842939376831,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2330627441406,0.8021597266197205,0.3077870607376098,0.2171793580055236,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2325744628906,0.7438320517539978,0.2447485029697418,0.2345744520425796,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320861816406,0.7008345723152161,0.2025562822818756,0.9251827597618104,284.2334899902344,284.95001220703125,298.62567138671875,288.7069702148437,297.7882995605469,297.236083984375,284.23651123046875,1.0,0.5138227343559265,0.5601562857627869,0.5601562857627869,1.0,1.0,-2.6573972702026367,1.0574175119400024,1.5999798774719238,0.459124743938446,0.8773471117019653,0.8773471117019653,0.0,133.44189453125,139.0,40131.7421875,0.0,1671.1942138671875,1.0,279.4418334960937,282.0940246582031,291.65020751953125,294.2014465332031,293.1499938964844,293.1499938964844,279.75,37147.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272046089172364,1.0,0.0,0.0,3.609862565994263,3.609886407852173,8.695101314515341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.017578125,0.0,1497.4638671875,1895.4371337890625,0.0,3655.4921875,0.8971327543258667,1.0,0.0,3.0,1.0,0.0
12218100,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875732421875,0.9990000128746032,0.6703780889511108,0.5437356233596802,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841857910156,0.8027411103248596,0.3096982836723327,0.2952967584133148,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.8020320534706116,0.3084566295146942,0.2175431102514267,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.7439450025558472,0.2455079555511474,0.2351899147033691,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.700423538684845,0.2027551829814911,0.9256286025047302,284.3857116699219,284.95001220703125,298.6473999023437,288.712158203125,297.79840087890625,297.2387390136719,284.39678955078125,1.0,0.5148002505302429,0.5597435832023621,0.5597435832023621,1.0,1.0,-2.662079095840454,1.058976173400879,1.6031030416488647,0.4595814049243927,0.8750483393669128,0.8750483393669128,0.0,133.97665405273438,139.0,39217.25,0.0,1680.351318359375,1.0,279.6972351074219,282.2867736816406,291.6186828613281,294.052734375,293.1499938964844,293.1499938964844,279.75,37040.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91593337059021,1.0,0.0,0.0,3.5905070304870605,3.590530633926392,8.602107186561625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.2685546875,0.0,1475.641357421875,1895.4371337890625,0.0,3551.582763671875,0.8927911520004272,1.0,0.0,3.0,1.0,0.0
12218160,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4541015625,0.9990000128746032,0.6713693141937256,0.5447132587432861,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4532165527344,0.8037084341049194,0.31143718957901,0.2968703210353851,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45318603515625,0.8022719025611877,0.3093666136264801,0.2181245684623718,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45269775390625,0.7443593740463257,0.2464584410190582,0.2360294312238693,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4521789550781,0.700367271900177,0.2031428664922714,0.9270824790000916,284.45361328125,284.95001220703125,298.6687316894531,288.71734619140625,297.8099060058594,297.2440795898437,284.45672607421875,1.0,0.5160125494003296,0.5591769218444824,0.5591769218444824,1.0,1.0,-2.668596267700196,1.0611605644226074,1.6074358224868774,0.4602558314800262,0.8724632859230042,0.8724632859230042,0.0,134.51744079589844,127.0,39114.6953125,0.0,1692.2183837890625,1.0,279.7415771484375,282.3524475097656,291.6474914550781,294.115966796875,293.1499938964844,293.1499938964844,280.04998779296875,36935.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90983647108078,1.0,0.0,0.0,3.5739870071411133,3.5740106105804443,8.52313235100155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.3779296875,0.0,1457.0872802734375,1895.4371337890625,0.0,3495.086181640625,0.8890013098716736,1.0,0.0,3.0,1.0,0.0
12218220,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9990000128746032,0.6756829023361206,0.5350333452224731,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.8116006255149841,0.3152374029159546,0.3002236783504486,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.808833658695221,0.3115159273147583,0.2194522768259048,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7504753470420837,0.2486454844474792,0.237878143787384,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.7058336138725281,0.2042238116264343,0.9308788180351256,284.6597595214844,284.95001220703125,298.710205078125,288.7276916503906,297.8360900878906,297.2613525390625,284.6617736816406,1.0,0.5136632919311523,0.5580436587333679,0.5580436587333679,1.0,1.0,-2.6693904399871826,1.0600438117980957,1.6093465089797974,0.459134966135025,0.870269775390625,0.870269775390625,0.0,131.45443725585938,130.0,38138.09375,0.0,1679.4248046875,1.0,280.040771484375,282.60565185546875,291.6689453125,294.075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36662.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952407240867615,1.0,0.0,0.0,3.548414945602417,3.54843807220459,8.40160225834552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.5439453125,0.0,1427.878662109375,1895.4371337890625,0.0,3359.181884765625,0.8831124901771545,1.0,0.0,3.0,1.0,0.0
12218280,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600952148437,0.9990000128746032,0.6756829023361206,0.5350333452224731,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.8116006255149841,0.3152374029159546,0.3002236783504486,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.808833658695221,0.3115159273147583,0.2194522768259048,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6591186523437,0.7504753470420837,0.2486454844474792,0.237878143787384,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65875244140625,0.7058336138725281,0.2042238116264343,0.9308788180351256,284.6597595214844,284.95001220703125,298.710205078125,288.7276916503906,297.8360900878906,297.2613525390625,284.6617736816406,1.0,0.5136632919311523,0.5580436587333679,0.5580436587333679,1.0,1.0,-2.6693904399871826,1.0600438117980957,1.6093465089797974,0.459134966135025,0.870269775390625,0.870269775390625,0.0,131.45443725585938,130.0,38138.09375,0.0,1679.4248046875,1.0,280.040771484375,282.60565185546875,291.6689453125,294.075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36662.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952407240867615,1.0,0.0,0.0,3.548414945602417,3.54843807220459,8.40160225834552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.5439453125,0.0,1427.878662109375,1895.4371337890625,0.0,3359.181884765625,0.8831124901771545,1.0,0.0,3.0,1.0,0.0
12218340,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.6831004023551941,0.5287545323371887,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8179060816764832,0.3193737864494324,0.3039637207984924,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8138856887817383,0.3139785230159759,0.2210560590028762,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7555858492851257,0.2511336803436279,0.2400785833597183,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7102188467979431,0.2056107074022293,0.9364194869995116,284.8588562011719,284.95001220703125,298.75,288.7380065917969,297.8695983886719,297.2915954589844,284.8612060546875,1.0,0.5138714909553528,0.5569103360176086,0.5569103360176086,1.0,1.0,-2.677553415298462,1.0622212886810305,1.6153322458267212,0.4592661559581756,0.8706456422805786,0.8706456422805786,0.0,129.75035095214844,133.0,37224.26953125,0.0,1683.4647216796875,1.0,280.3406066894531,282.85406494140625,291.6878662109375,294.0370788574219,293.1499938964844,293.1499938964844,280.6499938964844,36362.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882474958896637,1.0,0.0,0.0,3.5339903831481934,3.534013271331787,8.333434493579261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.8525390625,0.0,1410.515380859375,1895.4371337890625,0.0,3239.770263671875,0.8796834349632263,1.0,0.0,3.0,1.0,0.0
12218400,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9990000128746032,0.6831004023551941,0.5287545323371887,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8179060816764832,0.3193737864494324,0.3039637207984924,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8138856887817383,0.3139785230159759,0.2210560590028762,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7555858492851257,0.2511336803436279,0.2400785833597183,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.7102188467979431,0.2056107074022293,0.9364194869995116,284.8588562011719,284.95001220703125,298.75,288.7380065917969,297.8695983886719,297.2915954589844,284.8612060546875,1.0,0.5138714909553528,0.5569103360176086,0.5569103360176086,1.0,1.0,-2.677553415298462,1.0622212886810305,1.6153322458267212,0.4592661559581756,0.8706456422805786,0.8706456422805786,0.0,129.75035095214844,133.0,37224.26953125,0.0,1683.4647216796875,1.0,280.3406066894531,282.85406494140625,291.6878662109375,294.0370788574219,293.1499938964844,293.1499938964844,280.6499938964844,36362.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882474958896637,1.0,0.0,0.0,3.5339903831481934,3.534013271331787,8.333434493579261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.8525390625,0.0,1410.515380859375,1895.4371337890625,0.0,3239.770263671875,0.8796834349632263,1.0,0.0,3.0,1.0,0.0
12218460,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6907503604888916,0.526118278503418,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.822583019733429,0.3237570822238922,0.3080003559589386,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.817295491695404,0.3166609406471252,0.2228597104549408,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7593483924865723,0.2538284063339233,0.2425398081541061,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.713121235370636,0.2071879208087921,0.9430915713310242,285.0594787597656,284.95001220703125,298.78521728515625,288.7455139160156,297.9052734375,297.3282775878906,285.0619201660156,1.0,0.5156452059745789,0.5556882619857788,0.5556882619857788,1.0,1.0,-2.692373752593994,1.0671889781951904,1.6251847743988037,0.4608257412910461,0.8737099170684814,0.8737099170684814,0.0,129.4432830810547,136.0,36406.6328125,0.0,1703.6065673828125,1.0,280.6405029296875,283.1003723144531,291.70318603515625,294.00177001953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711856603622437,1.0,0.0,0.0,3.5315866470336914,3.531609535217285,8.322101621160982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.46728515625,0.0,1405.6761474609375,1895.4371337890625,0.0,3133.932373046875,0.8789111971855164,1.0,0.0,3.0,1.0,0.0
12218520,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6907503604888916,0.526118278503418,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.822583019733429,0.3237570822238922,0.3080003559589386,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.817295491695404,0.3166609406471252,0.2228597104549408,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.7593483924865723,0.2538284063339233,0.2425398081541061,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.713121235370636,0.2071879208087921,0.9430915713310242,285.0594787597656,284.95001220703125,298.78521728515625,288.7455139160156,297.9052734375,297.3282775878906,285.0619201660156,1.0,0.5156452059745789,0.5556882619857788,0.5556882619857788,1.0,1.0,-2.692373752593994,1.0671889781951904,1.6251847743988037,0.4608257412910461,0.8737099170684814,0.8737099170684814,0.0,129.4432830810547,136.0,36406.6328125,0.0,1703.6065673828125,1.0,280.6405029296875,283.1003723144531,291.70318603515625,294.00177001953125,293.1499938964844,293.1499938964844,280.95001220703125,36041.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711856603622437,1.0,0.0,0.0,3.5315866470336914,3.531609535217285,8.322101621160982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.46728515625,0.0,1405.6761474609375,1895.4371337890625,0.0,3133.932373046875,0.8789111971855164,1.0,0.0,3.0,1.0,0.0
12218580,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.9990000128746032,0.6976438164710999,0.5257582068443298,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8262909650802612,0.3283545970916748,0.312271237373352,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.819724977016449,0.3195238709449768,0.2248161286115646,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.762248694896698,0.2566910088062286,0.2451935410499572,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.7152023315429688,0.2089736461639404,0.9508329629898072,285.2619934082031,284.95001220703125,298.8133239746094,288.74774169921875,297.9368896484375,297.3627624511719,285.2645568847656,1.0,0.5185884833335876,0.554466187953949,0.554466187953949,1.0,1.0,-2.711912155151367,1.074202537536621,1.637709617614746,0.4633958637714386,0.8794835805892944,0.8794835805892944,0.0,130.0197296142578,139.0,35683.83203125,0.0,1734.98046875,1.0,280.9408569335937,283.3451843261719,291.71258544921875,293.96649169921875,293.1499938964844,293.1499938964844,281.25,35715.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613449335098267,1.0,0.0,0.0,3.541389942169189,3.541412830352783,8.36836818507436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.49755859375,0.0,1413.595458984375,1895.4371337890625,0.0,3041.619384765625,0.8808552622795105,1.0,0.0,3.0,1.0,0.0
12218640,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623596191406,0.9990000128746032,0.6976438164710999,0.5257582068443298,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8262909650802612,0.3283545970916748,0.312271237373352,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616577148437,0.819724977016449,0.3195238709449768,0.2248161286115646,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.762248694896698,0.2566910088062286,0.2451935410499572,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.7152023315429688,0.2089736461639404,0.9508329629898072,285.2619934082031,284.95001220703125,298.8133239746094,288.74774169921875,297.9368896484375,297.3627624511719,285.2645568847656,1.0,0.5185884833335876,0.554466187953949,0.554466187953949,1.0,1.0,-2.711912155151367,1.074202537536621,1.637709617614746,0.4633958637714386,0.8794835805892944,0.8794835805892944,0.0,130.0197296142578,139.0,35683.83203125,0.0,1734.98046875,1.0,280.9408569335937,283.3451843261719,291.71258544921875,293.96649169921875,293.1499938964844,293.1499938964844,281.25,35715.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613449335098267,1.0,0.0,0.0,3.541389942169189,3.541412830352783,8.36836818507436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.49755859375,0.0,1413.595458984375,1895.4371337890625,0.0,3041.619384765625,0.8808552622795105,1.0,0.0,3.0,1.0,0.0
12218700,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.9990000128746032,0.700867235660553,0.5262720584869385,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8278353214263916,0.3307249844074249,0.3144612908363342,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103698730469,0.8206190466880798,0.3210082650184631,0.2258199602365493,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4087219238281,0.7634096145629883,0.2581755518913269,0.2465636581182479,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7159863710403442,0.2099287062883377,0.95497727394104,285.4117431640625,284.95001220703125,298.8248291015625,288.7469787597656,297.9504699707031,297.3778991699219,285.4222412109375,1.0,0.5203961730003357,0.5538551211357117,0.5538551211357117,1.0,1.0,-2.7229928970336914,1.0782740116119385,1.6447190046310425,0.4649595320224762,0.8839990496635437,0.8839990496635437,0.0,130.5733642578125,139.0,35102.85546875,0.0,1754.0003662109375,1.0,281.1956481933594,283.5377197265625,291.6896057128906,293.8575744628906,293.1499938964844,293.1499938964844,281.25,35537.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545238971710205,1.0,0.0,0.0,3.5507216453552246,3.5507445335388184,8.412528700318944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.068359375,0.0,1422.1270751953125,1895.4371337890625,0.0,2977.6591796875,0.8828410506248474,1.0,0.0,3.0,1.0,0.0
12218760,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.9990000128746032,0.7040830254554749,0.5269607901573181,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742736816406,0.8293814659118652,0.3331858813762665,0.3167701959609985,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742431640625,0.8215208649635315,0.3225784003734588,0.2269110530614853,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.473876953125,0.7645781636238098,0.2597313523292541,0.2480262666940689,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.7167848348617554,0.2109552919864654,0.9595334529876708,285.4745483398437,284.95001220703125,298.83477783203125,288.7450561523437,297.9624328613281,297.3916931152344,285.47705078125,1.0,0.5224003791809082,0.5530731678009033,0.5530731678009033,1.0,1.0,-2.735137701034546,1.0825903415679932,1.6525473594665527,0.4665291607379913,0.8881703019142151,0.8881703019142151,0.0,131.22145080566406,142.0,35183.1328125,0.0,1775.19580078125,1.0,281.2412109375,283.59722900390625,291.7185363769531,293.9400939941406,293.1499938964844,293.1499938964844,281.54998779296875,35386.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853167712688446,1.0,0.0,0.0,3.563505411148072,3.563528537750244,8.473213597426366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.5283203125,0.0,1434.5684814453125,1895.4371337890625,0.0,2964.948974609375,0.8855437636375427,1.0,0.0,3.0,1.0,0.0
12218820,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.7103576064109802,0.5291707515716553,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.8321312665939331,0.338243156671524,0.3215034604072571,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.8229712247848511,0.3258233070373535,0.229154497385025,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7665910124778748,0.2629418969154358,0.2510396242141723,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.7181251645088196,0.2131343185901641,0.9691909551620485,285.68463134765625,284.95001220703125,298.85009765625,288.73785400390625,297.9804077148437,297.41217041015625,285.68707275390625,1.0,0.5268709659576416,0.5515092611312866,0.5515092611312866,1.0,1.0,-2.761402130126953,1.0920209884643557,1.6693811416625977,0.4700372815132141,0.8996538519859314,0.8996538519859314,0.0,132.85733032226562,145.0,34725.7109375,0.0,1822.702880859375,1.0,281.5409851074219,283.8446044921875,291.7204895019531,293.914794921875,293.1499938964844,293.1499938964844,281.8500061035156,35078.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468223214149475,1.0,0.0,0.0,3.597172975540161,3.597196340560913,8.634077630631509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.1806640625,0.0,1468.3902587890625,1895.4371337890625,0.0,2905.517578125,0.8928410410881042,1.0,0.0,3.0,1.0,0.0
12218880,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849670410156,0.9990000128746032,0.7103576064109802,0.5291707515716553,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68438720703125,0.8321312665939331,0.338243156671524,0.3215034604072571,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.8229712247848511,0.3258233070373535,0.229154497385025,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6839904785156,0.7665910124778748,0.2629418969154358,0.2510396242141723,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6835327148437,0.7181251645088196,0.2131343185901641,0.9691909551620485,285.68463134765625,284.95001220703125,298.85009765625,288.73785400390625,297.9804077148437,297.41217041015625,285.68707275390625,1.0,0.5268709659576416,0.5515092611312866,0.5515092611312866,1.0,1.0,-2.761402130126953,1.0920209884643557,1.6693811416625977,0.4700372815132141,0.8996538519859314,0.8996538519859314,0.0,132.85733032226562,145.0,34725.7109375,0.0,1822.702880859375,1.0,281.5409851074219,283.8446044921875,291.7204895019531,293.914794921875,293.1499938964844,293.1499938964844,281.8500061035156,35078.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468223214149475,1.0,0.0,0.0,3.597172975540161,3.597196340560913,8.634077630631509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5082.1806640625,0.0,1468.3902587890625,1895.4371337890625,0.0,2905.517578125,0.8928410410881042,1.0,0.0,3.0,1.0,0.0
12218940,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9990000128746032,0.7166076898574829,0.5321006178855896,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.8346499800682068,0.3434957563877105,0.3264337182044983,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8241868019104004,0.3292267024517059,0.2315180599689483,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.7683862447738647,0.2662956118583679,0.2542011737823486,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.719315230846405,0.2154710292816162,0.9796465635299684,285.8920288085937,284.95001220703125,298.8598022460937,288.7264709472656,297.9950866699219,297.43084716796875,285.8942565917969,1.0,0.5318439602851868,0.5499452948570251,0.5499452948570251,1.0,1.0,-2.7900516986846924,1.1024407148361206,1.6876108646392822,0.4740109741687774,0.913892924785614,0.913892924785614,0.0,134.81982421875,148.0,34284.79296875,0.0,1876.284912109375,1.0,281.84130859375,284.0885314941406,291.7145690917969,293.88348388671875,293.1499938964844,293.1499938964844,281.54998779296875,34803.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415107727050781,1.0,0.0,0.0,3.641120433807373,3.641144037246704,8.846334935697087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.85888671875,0.0,1514.3846435546875,1895.4371337890625,0.0,2855.833740234375,0.902480959892273,1.0,0.0,3.0,1.0,0.0
12219000,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.892333984375,0.9990000128746032,0.7166076898574829,0.5321006178855896,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8918151855469,0.8346499800682068,0.3434957563877105,0.3264337182044983,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.8241868019104004,0.3292267024517059,0.2315180599689483,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.7683862447738647,0.2662956118583679,0.2542011737823486,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.719315230846405,0.2154710292816162,0.9796465635299684,285.8920288085937,284.95001220703125,298.8598022460937,288.7264709472656,297.9950866699219,297.43084716796875,285.8942565917969,1.0,0.5318439602851868,0.5499452948570251,0.5499452948570251,1.0,1.0,-2.7900516986846924,1.1024407148361206,1.6876108646392822,0.4740109741687774,0.913892924785614,0.913892924785614,0.0,134.81982421875,148.0,34284.79296875,0.0,1876.284912109375,1.0,281.84130859375,284.0885314941406,291.7145690917969,293.88348388671875,293.1499938964844,293.1499938964844,281.54998779296875,34803.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415107727050781,1.0,0.0,0.0,3.641120433807373,3.641144037246704,8.846334935697087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.85888671875,0.0,1514.3846435546875,1895.4371337890625,0.0,2855.833740234375,0.902480959892273,1.0,0.0,3.0,1.0,0.0
12219060,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.9990000128746032,0.7199198007583618,0.5372527837753296,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8355992436408997,0.3476701080799103,0.3307960331439972,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8237624168395996,0.3313787579536438,0.2333732545375824,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.7686219215393066,0.2687597572803497,0.2568974792957306,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7191213369369507,0.2170378863811493,0.9882912039756776,285.7261657714844,284.95001220703125,298.8644104003906,288.7113647460937,297.9952392578125,297.42938232421875,285.7249755859375,1.0,0.5370349287986755,0.5480719804763794,0.5480719804763794,1.0,1.0,-2.8173511028289795,1.11177659034729,1.7055745124816897,0.4772967100143432,0.922914743423462,0.922914743423462,0.0,137.45912170410156,151.0,35446.32421875,0.0,1931.947265625,1.0,281.557861328125,283.8612365722656,291.80133056640625,294.115966796875,293.1499938964844,293.1499938964844,281.25,34889.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645657300949097,1.0,0.0,0.0,3.683248519897461,3.68327260017395,9.052225209416064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.859375,0.0,1562.087158203125,1895.4371337890625,0.0,3071.831787109375,0.9119532704353333,1.0,0.0,3.0,1.0,0.0
12219120,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7259826660156,0.9990000128746032,0.7199198007583618,0.5372527837753296,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.726318359375,0.8355992436408997,0.3476701080799103,0.3307960331439972,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.8237624168395996,0.3313787579536438,0.2333732545375824,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265625,0.7686219215393066,0.2687597572803497,0.2568974792957306,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.7191213369369507,0.2170378863811493,0.9882912039756776,285.7261657714844,284.95001220703125,298.8644104003906,288.7113647460937,297.9952392578125,297.42938232421875,285.7249755859375,1.0,0.5370349287986755,0.5480719804763794,0.5480719804763794,1.0,1.0,-2.8173511028289795,1.11177659034729,1.7055745124816897,0.4772967100143432,0.922914743423462,0.922914743423462,0.0,137.45912170410156,151.0,35446.32421875,0.0,1931.947265625,1.0,281.557861328125,283.8612365722656,291.80133056640625,294.115966796875,293.1499938964844,293.1499938964844,281.25,34889.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645657300949097,1.0,0.0,0.0,3.683248519897461,3.68327260017395,9.052225209416064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.859375,0.0,1562.087158203125,1895.4371337890625,0.0,3071.831787109375,0.9119532704353333,1.0,0.0,3.0,1.0,0.0
12219180,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9990000128746032,0.7198843955993652,0.5456238389015198,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.8340282440185547,0.3506322801113128,0.3339314758777618,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.8207190036773682,0.3321983516216278,0.2342148423194885,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7662873864173889,0.2701536118984222,0.2585379779338836,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.7164592146873474,0.2175344079732895,0.9921170473098756,285.5329284667969,284.95001220703125,298.8643798828125,288.6928405761719,297.9808654785156,297.4072570800781,285.53143310546875,1.0,0.5419687032699585,0.5461986660957336,0.5461986660957336,1.0,1.0,-2.8387668132781982,1.1184580326080322,1.7203088998794556,0.4792463183403015,0.929101288318634,0.929101288318634,0.0,140.9431915283203,154.0,36543.49609375,0.0,1983.13623046875,1.0,281.25799560546875,283.6104431152344,291.7873840332031,294.1940002441406,293.1499938964844,293.1499938964844,280.95001220703125,35077.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873658776283264,1.0,0.0,0.0,3.718204259872437,3.718228816986084,9.224859809364716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.091796875,0.0,1603.34619140625,1895.4371337890625,0.0,3285.564697265625,0.9199169874191284,1.0,0.0,3.0,1.0,0.0
12219240,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.9990000128746032,0.7198843955993652,0.5456238389015198,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331115722656,0.8340282440185547,0.3506322801113128,0.3339314758777618,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.8207190036773682,0.3321983516216278,0.2342148423194885,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53338623046875,0.7662873864173889,0.2701536118984222,0.2585379779338836,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5337219238281,0.7164592146873474,0.2175344079732895,0.9921170473098756,285.5329284667969,284.95001220703125,298.8643798828125,288.6928405761719,297.9808654785156,297.4072570800781,285.53143310546875,1.0,0.5419687032699585,0.5461986660957336,0.5461986660957336,1.0,1.0,-2.8387668132781982,1.1184580326080322,1.7203088998794556,0.4792463183403015,0.929101288318634,0.929101288318634,0.0,140.9431915283203,154.0,36543.49609375,0.0,1983.13623046875,1.0,281.25799560546875,283.6104431152344,291.7873840332031,294.1940002441406,293.1499938964844,293.1499938964844,280.95001220703125,35077.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873658776283264,1.0,0.0,0.0,3.718204259872437,3.718228816986084,9.224859809364716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.091796875,0.0,1603.34619140625,1895.4371337890625,0.0,3285.564697265625,0.9199169874191284,1.0,0.0,3.0,1.0,0.0
12219300,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857727050781,0.9990000128746032,0.7189747095108032,0.5503804087638855,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38800048828125,0.8327826857566833,0.3518419861793518,0.3352311253547668,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883056640625,0.8187185525894165,0.3323257863521576,0.2344263046979904,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3896484375,0.7646338939666748,0.2705948054790497,0.2591060101985931,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914794921875,0.7145792841911316,0.2175033539533615,0.9927110075950624,285.3870849609375,284.95001220703125,298.86279296875,288.6824035644531,297.9684753417969,297.3887634277344,285.37847900390625,1.0,0.5442841053009033,0.5452619791030884,0.5452619791030884,1.0,1.0,-2.847698450088501,1.1210017204284668,1.7266968488693235,0.4798138439655304,0.9306098222732544,0.9306098222732544,0.0,142.82261657714844,154.0,37426.20703125,0.0,2006.7645263671875,1.0,280.99951171875,283.4140625,291.7928466796875,294.3070068359375,293.1499938964844,293.1499938964844,280.95001220703125,35199.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992239236831665,1.0,0.0,0.0,3.732707977294922,3.732732772827149,9.296967959926404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.55078125,0.0,1621.0238037109375,1895.4371337890625,0.0,3396.34912109375,0.9232227802276612,1.0,0.0,3.0,1.0,0.0
12219360,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33721923828125,0.9990000128746032,0.7175288796424866,0.5554746985435486,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.8312430381774902,0.3528948128223419,0.3363281488418579,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.337646484375,0.8163983225822449,0.3322920799255371,0.2344804853200912,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7626764178276062,0.2708866894245147,0.2594917416572571,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.7123405337333679,0.2173207849264145,0.992448091506958,285.33746337890625,284.95001220703125,298.8602294921875,288.6712951660156,297.95343017578125,297.366455078125,285.3360900878906,1.0,0.5464770793914795,0.5443201065063477,0.5443201065063477,1.0,1.0,-2.8553543090820312,1.1229685544967651,1.7323858737945557,0.4800900518894195,0.9326552152633668,0.9326552152633668,0.0,144.77993774414062,157.0,37618.92578125,0.0,2028.8131103515625,1.0,280.9570617675781,283.3609619140625,291.7450866699219,294.220458984375,293.1499938964844,293.1499938964844,280.6499938964844,35303.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049745798110962,1.0,0.0,0.0,3.7447452545166016,3.744770050048828,9.357025874123792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.83642578125,0.0,1635.8055419921875,1895.4371337890625,0.0,3449.90869140625,0.9260252118110656,1.0,0.0,3.0,1.0,0.0
12219420,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.7134307622909546,0.5656830072402954,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8280487656593323,0.3547553420066833,0.3382911086082458,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8115737438201904,0.3319810926914215,0.2344230860471725,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7586239576339722,0.2712222039699554,0.2600215971469879,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.7074626684188843,0.2166971713304519,0.9906820058822632,285.14990234375,284.95001220703125,298.8525085449219,288.6471252441406,297.9220275878906,297.3216552734375,285.1485290527344,1.0,0.5505457520484924,0.542436420917511,0.542436420917511,1.0,1.0,-2.868431329727173,1.1258915662765503,1.7425397634506226,0.4801185727119446,0.9337700009346008,0.9337700009346008,0.0,148.66500854492188,160.0,38747.51171875,0.0,2069.37890625,1.0,280.6575622558594,283.1217956542969,291.7062072753906,294.2483215332031,293.1499938964844,293.1499938964844,280.3500061035156,35538.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194530248641968,1.0,0.0,0.0,3.762542486190796,3.7625675201416016,9.446177386962518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.85205078125,0.0,1658.45849609375,1895.4371337890625,0.0,3584.109619140625,0.9301763772964478,1.0,0.0,3.0,1.0,0.0
12219480,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.149658203125,0.9990000128746032,0.7134307622909546,0.5656830072402954,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.8280487656593323,0.3547553420066833,0.3382911086082458,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.8115737438201904,0.3319810926914215,0.2344230860471725,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7586239576339722,0.2712222039699554,0.2600215971469879,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.7074626684188843,0.2166971713304519,0.9906820058822632,285.14990234375,284.95001220703125,298.8525085449219,288.6471252441406,297.9220275878906,297.3216552734375,285.1485290527344,1.0,0.5505457520484924,0.542436420917511,0.542436420917511,1.0,1.0,-2.868431329727173,1.1258915662765503,1.7425397634506226,0.4801185727119446,0.9337700009346008,0.9337700009346008,0.0,148.66500854492188,160.0,38747.51171875,0.0,2069.37890625,1.0,280.6575622558594,283.1217956542969,291.7062072753906,294.2483215332031,293.1499938964844,293.1499938964844,280.3500061035156,35538.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194530248641968,1.0,0.0,0.0,3.762542486190796,3.7625675201416016,9.446177386962518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.85205078125,0.0,1658.45849609375,1895.4371337890625,0.0,3584.109619140625,0.9301763772964478,1.0,0.0,3.0,1.0,0.0
12219540,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.7074795961380005,0.5757412314414978,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8248040676116943,0.3563521802425384,0.3399824202060699,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8065317273139954,0.3313806056976318,0.2341503947973251,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7545204162597656,0.2712942361831665,0.2602793574333191,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.702337384223938,0.2158438563346862,0.9877004027366638,284.96453857421875,284.95001220703125,298.8416748046875,288.62066650390625,297.89288330078125,297.2827453613281,284.96343994140625,1.0,0.5542205572128296,0.5405527353286743,0.5405527353286743,1.0,1.0,-2.8789539337158203,1.1276576519012451,1.7512962818145752,0.4795539677143097,0.9324204325675964,0.9324204325675964,0.0,152.46603393554688,148.0,39857.6015625,0.0,2105.586181640625,1.0,280.357177734375,282.885498046875,291.6732788085937,294.28179931640625,293.1499938964844,293.1499938964844,280.04998779296875,35778.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689607143402,1.0,0.0,0.0,3.771401643753052,3.771426916122437,9.490713637205772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.744140625,0.0,1670.7659912109375,1895.4371337890625,0.0,3705.769775390625,0.93232262134552,1.0,0.0,3.0,1.0,0.0
