time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219600,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.7074795961380005,0.5757412314414978,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8248040676116943,0.3563521802425384,0.3399824202060699,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8065317273139954,0.3313806056976318,0.2341503947973251,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7545204162597656,0.2712942361831665,0.2602793574333191,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.702337384223938,0.2158438563346862,0.9877004027366638,284.96453857421875,284.95001220703125,298.8416748046875,288.62066650390625,297.89288330078125,297.2827453613281,284.96343994140625,1.0,0.5542205572128296,0.5405527353286743,0.5405527353286743,1.0,1.0,-2.8789539337158203,1.1276576519012451,1.7512962818145752,0.4795539677143097,0.9324204325675964,0.9324204325675964,0.0,152.46603393554688,148.0,39857.6015625,0.0,2105.586181640625,1.0,280.357177734375,282.885498046875,291.6732788085937,294.28179931640625,293.1499938964844,293.1499938964844,280.04998779296875,35778.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932689607143402,1.0,0.0,0.0,3.771401643753052,3.771426916122437,9.490713637205772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.744140625,0.0,1670.7659912109375,1895.4371337890625,0.0,3705.769775390625,0.93232262134552,1.0,0.0,3.0,1.0,0.0
12219660,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9990000128746032,0.7011865377426147,0.5738216638565063,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8266485929489136,0.357708990573883,0.3412933051586151,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8067826628684998,0.3305284082889557,0.2335844039916992,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7552251219749451,0.2711326777935028,0.2601586282253265,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.702003538608551,0.2147755175828933,0.983084201812744,284.7726135253906,284.95001220703125,298.8282165527344,288.59234619140625,297.87109375,297.2580871582031,284.77069091796875,1.0,0.5522934198379517,0.5388785004615784,0.5388785004615784,1.0,1.0,-2.871873378753662,1.1220308542251587,1.7498425245285034,0.4758045077323913,0.9284934401512146,0.9284934401512146,0.0,151.55841064453125,136.0,40785.34375,0.0,2089.280029296875,1.0,280.0571594238281,282.6452331542969,291.6405334472656,294.3103942871094,293.1499938964844,293.1499938964844,279.75,36029.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451324939727784,1.0,0.0,0.0,3.771062135696411,3.771087408065796,9.489004924034816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.24658203125,0.0,1672.3017578125,1895.4371337890625,0.0,3819.0078125,0.9324068427085876,1.0,0.0,3.0,1.0,0.0
12219720,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723083496094,0.9990000128746032,0.7011865377426147,0.5738216638565063,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727966308594,0.8266485929489136,0.357708990573883,0.3412933051586151,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8067826628684998,0.3305284082889557,0.2335844039916992,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.7552251219749451,0.2711326777935028,0.2601586282253265,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.702003538608551,0.2147755175828933,0.983084201812744,284.7726135253906,284.95001220703125,298.8282165527344,288.59234619140625,297.87109375,297.2580871582031,284.77069091796875,1.0,0.5522934198379517,0.5388785004615784,0.5388785004615784,1.0,1.0,-2.871873378753662,1.1220308542251587,1.7498425245285034,0.4758045077323913,0.9284934401512146,0.9284934401512146,0.0,151.55841064453125,136.0,40785.34375,0.0,2089.280029296875,1.0,280.0571594238281,282.6452331542969,291.6405334472656,294.3103942871094,293.1499938964844,293.1499938964844,279.75,36029.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451324939727784,1.0,0.0,0.0,3.771062135696411,3.771087408065796,9.489004924034816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.24658203125,0.0,1672.3017578125,1895.4371337890625,0.0,3819.0078125,0.9324068427085876,1.0,0.0,3.0,1.0,0.0
12219780,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9990000128746032,0.6973110437393188,0.5630995035171509,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8322418928146362,0.3588286340236664,0.3422633409500122,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.8109096884727478,0.329443097114563,0.2327677905559539,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.759472668170929,0.2707608938217163,0.2597174048423767,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688171386719,0.7051191329956055,0.2134936600923538,0.9768953323364258,284.56768798828125,284.95001220703125,298.8127136230469,288.5625,297.852783203125,297.24102783203125,284.56524658203125,1.0,0.5467372536659241,0.5372042655944824,0.5372042655944824,1.0,1.0,-2.851212978363037,1.1105462312698364,1.7406668663024902,0.4690694212913513,0.9217352867126464,0.9217352867126464,0.0,147.17417907714844,139.0,41498.6875,0.0,2033.688232421875,1.0,279.7574768066406,282.3985595703125,291.602783203125,294.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,36305.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559983611106871,1.0,0.0,0.0,3.7605812549591056,3.760606527328491,9.436332675250014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.5048828125,0.0,1662.0631103515625,1895.4371337890625,0.0,3916.8359375,0.9302313327789308,1.0,0.0,3.0,1.0,0.0
12219840,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.9990000128746032,0.6973110437393188,0.5630995035171509,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8322418928146362,0.3588286340236664,0.3422633409500122,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.8109096884727478,0.329443097114563,0.2327677905559539,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.759472668170929,0.2707608938217163,0.2597174048423767,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688171386719,0.7051191329956055,0.2134936600923538,0.9768953323364258,284.56768798828125,284.95001220703125,298.8127136230469,288.5625,297.852783203125,297.24102783203125,284.56524658203125,1.0,0.5467372536659241,0.5372042655944824,0.5372042655944824,1.0,1.0,-2.851212978363037,1.1105462312698364,1.7406668663024902,0.4690694212913513,0.9217352867126464,0.9217352867126464,0.0,147.17417907714844,139.0,41498.6875,0.0,2033.688232421875,1.0,279.7574768066406,282.3985595703125,291.602783203125,294.3211669921875,293.1499938964844,293.1499938964844,279.45001220703125,36305.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559983611106871,1.0,0.0,0.0,3.7605812549591056,3.760606527328491,9.436332675250014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.5048828125,0.0,1662.0631103515625,1895.4371337890625,0.0,3916.8359375,0.9302313327789308,1.0,0.0,3.0,1.0,0.0
12219900,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4181823730469,0.9990000128746032,0.6960964202880859,0.5597906112670898,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.8341296315193176,0.3593356311321258,0.3427352607250213,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4209899902344,0.8119958639144897,0.3288494050502777,0.232352465391159,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.7607237696647644,0.2705302238464355,0.2594860792160034,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.7057915329933167,0.2128271758556366,0.9737875461578368,284.419677734375,284.95001220703125,298.8043212890625,288.547119140625,297.8438720703125,297.2332458496094,284.4102783203125,1.0,0.5451008677482605,0.5363671779632568,0.5363671779632568,1.0,1.0,-2.843278408050537,1.1058655977249146,1.7374128103256226,0.4660119712352752,0.9167640209197998,0.9167640209197998,0.0,145.7685546875,139.0,42263.33984375,0.0,2013.893310546875,1.0,279.49853515625,282.2103881835937,291.60772705078125,294.42352294921875,293.1499938964844,293.1499938964844,279.45001220703125,36465.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963079273700714,1.0,0.0,0.0,3.751376152038574,3.75140118598938,9.390192872160696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.53515625,0.0,1652.4822998046875,1895.4371337890625,0.0,3979.986572265625,0.9282386898994446,1.0,0.0,3.0,1.0,0.0
12219960,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3653869628906,0.9990000128746032,0.6946015954017639,0.5582721829414368,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.8351399302482605,0.3597817718982696,0.3431336879730224,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3658752441406,0.8121732473373413,0.3281898200511932,0.2318782061338424,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3660888671875,0.7611294388771057,0.2702460885047912,0.2592010498046875,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3664855957031,0.7056365013122559,0.2121221125125885,0.970540165901184,284.3656311035156,284.95001220703125,298.79559326171875,288.531494140625,297.8349609375,297.2251892089844,284.3639831542969,1.0,0.5439109206199646,0.5358748435974121,0.5358748435974121,1.0,1.0,-2.837114095687866,1.1024247407913208,1.734689474105835,0.463918924331665,0.9122834801673888,0.9122834801673888,0.0,145.03387451171875,142.0,42262.12109375,0.0,2000.306640625,1.0,279.4569702148437,282.1610107421875,291.5653381347656,294.3283386230469,293.1499938964844,293.1499938964844,279.1499938964844,36603.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965324640274048,1.0,0.0,0.0,3.7390410900115967,3.7390658855438232,9.328541068498452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.85009765625,0.0,1639.1314697265625,1895.4371337890625,0.0,3999.905517578125,0.9255958199501038,1.0,0.0,3.0,1.0,0.0
12220020,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17608642578125,0.9990000128746032,0.6905699968338013,0.5581753849983215,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.835797131061554,0.3606098294258117,0.3439388573169708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.176513671875,0.8111447691917419,0.3268077373504638,0.2309370785951614,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.7606205940246582,0.269614428281784,0.2586309015750885,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770324707031,0.704028308391571,0.2106620520353317,0.9641088843345642,284.1763000488281,284.95001220703125,298.7773742675781,288.4997253417969,297.8178100585937,297.2103576660156,284.1749572753906,1.0,0.5426644682884216,0.5348901748657227,0.5348901748657227,1.0,1.0,-2.828415632247925,1.0971758365631104,1.731239676475525,0.4605741798877716,0.9003981351852417,0.9003981351852417,0.0,144.67623901367188,145.0,43076.57421875,0.0,1984.5009765625,1.0,279.15777587890625,281.93829345703125,291.53143310546875,294.34344482421875,293.1499938964844,293.1499938964844,278.8500061035156,36918.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974255919456482,1.0,0.0,0.0,3.7058029174804688,3.705827474594116,9.163426284430898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.79541015625,0.0,1603.1195068359375,1895.4371337890625,0.0,4078.59619140625,0.918360948562622,1.0,0.0,3.0,1.0,0.0
12220080,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17608642578125,0.9990000128746032,0.6905699968338013,0.5581753849983215,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1764221191406,0.835797131061554,0.3606098294258117,0.3439388573169708,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.176513671875,0.8111447691917419,0.3268077373504638,0.2309370785951614,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.7606205940246582,0.269614428281784,0.2586309015750885,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1770324707031,0.704028308391571,0.2106620520353317,0.9641088843345642,284.1763000488281,284.95001220703125,298.7773742675781,288.4997253417969,297.8178100585937,297.2103576660156,284.1749572753906,1.0,0.5426644682884216,0.5348901748657227,0.5348901748657227,1.0,1.0,-2.828415632247925,1.0971758365631104,1.731239676475525,0.4605741798877716,0.9003981351852417,0.9003981351852417,0.0,144.67623901367188,145.0,43076.57421875,0.0,1984.5009765625,1.0,279.15777587890625,281.93829345703125,291.53143310546875,294.34344482421875,293.1499938964844,293.1499938964844,278.8500061035156,36918.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974255919456482,1.0,0.0,0.0,3.7058029174804688,3.705827474594116,9.163426284430898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.79541015625,0.0,1603.1195068359375,1895.4371337890625,0.0,4078.59619140625,0.918360948562622,1.0,0.0,3.0,1.0,0.0
12220140,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.9990000128746032,0.6848770976066589,0.5610894560813904,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956970214844,0.8350066542625427,0.3613393604755401,0.3446890711784363,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957275390625,0.808621346950531,0.325333297252655,0.2299578636884689,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7587200403213501,0.2688895463943481,0.2580097615718841,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.7010059952735901,0.2090954929590225,0.9574155807495116,283.99560546875,284.95001220703125,298.75860595703125,288.467529296875,297.8016967773437,297.197509765625,283.9947814941406,1.0,0.5424938797950745,0.533905565738678,0.533905565738678,1.0,1.0,-2.8228492736816406,1.0932742357254028,1.7295750379562378,0.4579019844532013,0.8861709237098694,0.8861709237098694,0.0,145.43577575683594,133.0,43875.94140625,0.0,1979.1907958984373,1.0,278.8574523925781,281.7242736816406,291.49951171875,294.3608703613281,293.1499938964844,293.1499938964844,279.1499938964844,37259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983210265636444,1.0,0.0,0.0,3.6598846912384033,3.659909248352051,8.937748248172284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.99755859375,0.0,1553.6405029296875,1895.4371337890625,0.0,4156.5654296875,0.908328890800476,1.0,0.0,3.0,1.0,0.0
12220200,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.9990000128746032,0.6848770976066589,0.5610894560813904,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9956970214844,0.8350066542625427,0.3613393604755401,0.3446890711784363,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9957275390625,0.808621346950531,0.325333297252655,0.2299578636884689,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958801269531,0.7587200403213501,0.2688895463943481,0.2580097615718841,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.99609375,0.7010059952735901,0.2090954929590225,0.9574155807495116,283.99560546875,284.95001220703125,298.75860595703125,288.467529296875,297.8016967773437,297.197509765625,283.9947814941406,1.0,0.5424938797950745,0.533905565738678,0.533905565738678,1.0,1.0,-2.8228492736816406,1.0932742357254028,1.7295750379562378,0.4579019844532013,0.8861709237098694,0.8861709237098694,0.0,145.43577575683594,133.0,43875.94140625,0.0,1979.1907958984373,1.0,278.8574523925781,281.7242736816406,291.49951171875,294.3608703613281,293.1499938964844,293.1499938964844,279.1499938964844,37259.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983210265636444,1.0,0.0,0.0,3.6598846912384033,3.659909248352051,8.937748248172284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.99755859375,0.0,1553.6405029296875,1895.4371337890625,0.0,4156.5654296875,0.908328890800476,1.0,0.0,3.0,1.0,0.0
12220260,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.9990000128746032,0.6822605729103088,0.5526846051216125,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.8399156332015991,0.3631653785705566,0.34593266248703,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.8119796514511108,0.325052261352539,0.2293888479471206,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658020019531,0.7622199058532715,0.2690043151378631,0.2577215135097503,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654663085937,0.7032777070999146,0.2082083970308303,0.9517437219619752,284.1661682128906,284.95001220703125,298.73974609375,288.435302734375,297.791259765625,297.1944580078125,284.1674499511719,1.0,0.5378727912902832,0.5328308939933777,0.5328308939933777,1.0,1.0,-2.806410074234009,1.0845235586166382,1.721886396408081,0.453016996383667,0.8771021962165833,0.8771021962165833,0.0,142.06210327148438,136.0,42439.48046875,0.0,1936.6929931640625,1.0,279.141845703125,281.94561767578125,291.3809509277344,294.0892333984375,293.1499938964844,293.1499938964844,279.45001220703125,37227.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681704640388488,1.0,0.0,0.0,3.613365173339844,3.613389015197754,8.711982673048624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.287109375,0.0,1501.8836669921875,1895.4371337890625,0.0,4025.074462890625,0.8979628682136536,1.0,0.0,3.0,1.0,0.0
12220320,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1663818359375,0.9990000128746032,0.6822605729103088,0.5526846051216125,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16607666015625,0.8399156332015991,0.3631653785705566,0.34593266248703,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1659851074219,0.8119796514511108,0.325052261352539,0.2293888479471206,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1658020019531,0.7622199058532715,0.2690043151378631,0.2577215135097503,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654663085937,0.7032777070999146,0.2082083970308303,0.9517437219619752,284.1661682128906,284.95001220703125,298.73974609375,288.435302734375,297.791259765625,297.1944580078125,284.1674499511719,1.0,0.5378727912902832,0.5328308939933777,0.5328308939933777,1.0,1.0,-2.806410074234009,1.0845235586166382,1.721886396408081,0.453016996383667,0.8771021962165833,0.8771021962165833,0.0,142.06210327148438,136.0,42439.48046875,0.0,1936.6929931640625,1.0,279.141845703125,281.94561767578125,291.3809509277344,294.0892333984375,293.1499938964844,293.1499938964844,279.45001220703125,37227.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681704640388488,1.0,0.0,0.0,3.613365173339844,3.613389015197754,8.711982673048624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.287109375,0.0,1501.8836669921875,1895.4371337890625,0.0,4025.074462890625,0.8979628682136536,1.0,0.0,3.0,1.0,0.0
12220380,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587341308594,0.9990000128746032,0.6840531229972839,0.5461338758468628,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.8450013399124146,0.3661360442638397,0.3484119772911072,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.8155660033226013,0.325986385345459,0.2297990471124649,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.7659652233123779,0.2700814008712768,0.2584535777568817,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573608398437,0.7059876918792725,0.2083143144845962,0.9507817029953004,284.3584289550781,284.95001220703125,298.7213134765625,288.40338134765625,297.7879333496094,297.20220947265625,284.360595703125,1.0,0.5361254811286926,0.5317562222480774,0.5317562222480774,1.0,1.0,-2.801713466644287,1.0808786153793335,1.720834732055664,0.4502043426036834,0.8707595467567444,0.8707595467567444,0.0,139.74459838867188,139.0,41166.76171875,0.0,1918.1893310546875,1.0,279.441162109375,282.1906433105469,291.3323974609375,293.9381408691406,293.1499938964844,293.1499938964844,279.75,37064.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505902528762816,1.0,0.0,0.0,3.572805881500244,3.572829246520996,8.517499736626633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.1435546875,0.0,1456.76708984375,1895.4371337890625,0.0,3868.278076171875,0.8888257145881653,1.0,0.0,3.0,1.0,0.0
12220440,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587341308594,0.9990000128746032,0.6840531229972839,0.5461338758468628,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3582763671875,0.8450013399124146,0.3661360442638397,0.3484119772911072,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581237792969,0.8155660033226013,0.325986385345459,0.2297990471124649,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578491210937,0.7659652233123779,0.2700814008712768,0.2584535777568817,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573608398437,0.7059876918792725,0.2083143144845962,0.9507817029953004,284.3584289550781,284.95001220703125,298.7213134765625,288.40338134765625,297.7879333496094,297.20220947265625,284.360595703125,1.0,0.5361254811286926,0.5317562222480774,0.5317562222480774,1.0,1.0,-2.801713466644287,1.0808786153793335,1.720834732055664,0.4502043426036834,0.8707595467567444,0.8707595467567444,0.0,139.74459838867188,139.0,41166.76171875,0.0,1918.1893310546875,1.0,279.441162109375,282.1906433105469,291.3323974609375,293.9381408691406,293.1499938964844,293.1499938964844,279.75,37064.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505902528762816,1.0,0.0,0.0,3.572805881500244,3.572829246520996,8.517499736626633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.1435546875,0.0,1456.76708984375,1895.4371337890625,0.0,3868.278076171875,0.8888257145881653,1.0,0.0,3.0,1.0,0.0
12220500,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50115966796875,0.9990000128746032,0.6854613423347473,0.5440704822540283,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991149902344,0.8471911549568176,0.367865651845932,0.3499212563037872,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.8170059323310852,0.3266944587230682,0.230206161737442,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.7675343751907349,0.2708333134651184,0.2590596973896026,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.494873046875,0.7071450352668762,0.2086149156093597,0.9516139030456544,284.499755859375,284.95001220703125,298.71240234375,288.3876647949219,297.7874450683594,297.2076416015625,284.5091247558594,1.0,0.5359906554222107,0.5312188863754272,0.5312188863754272,1.0,1.0,-2.803261041641236,1.0807229280471802,1.7225381135940552,0.4496680498123169,0.8691170811653137,0.8691170811653137,0.0,139.13275146484375,139.0,40242.203125,0.0,1917.7193603515625,1.0,279.6961975097656,282.3808288574219,291.2958984375,293.7908935546875,293.1499938964844,293.1499938964844,279.75,36936.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940375566482544,1.0,0.0,0.0,3.55555272102356,3.5555760860443115,8.435436029685661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.47314453125,0.0,1437.431884765625,1895.4371337890625,0.0,3775.859130859375,0.8849372267723083,1.0,0.0,3.0,1.0,0.0
12220560,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5571594238281,0.9990000128746032,0.6870904564857483,0.5424982905387878,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8493031859397888,0.3697458207607269,0.3516287207603454,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5565795898437,0.818371057510376,0.327548086643219,0.2307576835155487,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.769044816493988,0.2717144191265106,0.2598315179347992,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.7082940936088562,0.2090569883584976,0.9532649517059326,284.5568542480469,284.95001220703125,298.70379638671875,288.37213134765625,297.7880249023437,297.21453857421875,284.5589904785156,1.0,0.5362836718559265,0.5307221412658691,0.5307221412658691,1.0,1.0,-2.806994676589966,1.0815629959106443,1.7254317998886108,0.4496439099311828,0.8671099543571472,0.8671099543571472,0.0,138.7621307373047,142.0,40091.64453125,0.0,1921.8621826171875,1.0,279.74127197265625,282.44287109375,291.3104248046875,293.842529296875,293.1499938964844,293.1499938964844,280.04998779296875,36820.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354739785194396,1.0,0.0,0.0,3.54125452041626,3.5412776470184326,8.367728128177987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.23974609375,0.0,1421.4744873046875,1895.4371337890625,0.0,3731.21142578125,0.8816343545913696,1.0,0.0,3.0,1.0,0.0
12220620,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9990000128746032,0.6904510259628296,0.5411451458930969,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.852840781211853,0.373753935098648,0.3552958369255066,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8204246163368225,0.3294711709022522,0.2320262342691421,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.7714508771896362,0.2736890614032745,0.2616028189659118,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7100827097892761,0.2101764678955078,0.9578275084495544,284.7553100585937,284.95001220703125,298.687744140625,288.3419494628906,297.7908935546875,297.2300720214844,284.757568359375,1.0,0.5378931760787964,0.5297287106513977,0.5297287106513977,1.0,1.0,-2.8189072608947754,1.085147500038147,1.7337596416473389,0.4505327939987182,0.8661096096038818,0.8661096096038818,0.0,138.7650909423828,145.0,39131.0234375,0.0,1940.8280029296875,1.0,280.04052734375,282.6927185058594,291.2925720214844,293.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,36530.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229533672332764,1.0,0.0,0.0,3.520552635192871,3.520575523376465,8.270180273939332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.2568359375,0.0,1397.6917724609375,1895.4371337890625,0.0,3616.388671875,0.8768187165260315,1.0,0.0,3.0,1.0,0.0
12220680,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9990000128746032,0.6904510259628296,0.5411451458930969,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.852840781211853,0.373753935098648,0.3552958369255066,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.8204246163368225,0.3294711709022522,0.2320262342691421,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.7714508771896362,0.2736890614032745,0.2616028189659118,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7100827097892761,0.2101764678955078,0.9578275084495544,284.7553100585937,284.95001220703125,298.687744140625,288.3419494628906,297.7908935546875,297.2300720214844,284.757568359375,1.0,0.5378931760787964,0.5297287106513977,0.5297287106513977,1.0,1.0,-2.8189072608947754,1.085147500038147,1.7337596416473389,0.4505327939987182,0.8661096096038818,0.8661096096038818,0.0,138.7650909423828,145.0,39131.0234375,0.0,1940.8280029296875,1.0,280.04052734375,282.6927185058594,291.2925720214844,293.7630310058594,293.1499938964844,293.1499938964844,280.3500061035156,36530.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229533672332764,1.0,0.0,0.0,3.520552635192871,3.520575523376465,8.270180273939332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.2568359375,0.0,1397.6917724609375,1895.4371337890625,0.0,3616.388671875,0.8768187165260315,1.0,0.0,3.0,1.0,0.0
12220740,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.693758487701416,0.5416584014892578,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8556676506996155,0.3780407011508941,0.3592690825462341,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.821801483631134,0.3316362500190735,0.2334950566291809,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7732197642326355,0.2758936583995819,0.2636345624923706,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7113223671913147,0.2115242630243301,0.9636576175689696,284.9530334472656,284.95001220703125,298.6736145019531,288.3132019042969,297.7955017089844,297.2471008300781,284.95526123046875,1.0,0.5405774712562561,0.5287352800369263,0.5287352800369263,1.0,1.0,-2.8355093002319336,1.0907232761383057,1.7447861433029177,0.4523842930793762,0.8677418231964111,0.8677418231964111,0.0,139.54464721679688,148.0,38248.19921875,0.0,1971.2344970703125,1.0,280.3403625488281,282.9393310546875,291.2719116210937,293.6869812011719,293.1499938964844,293.1499938964844,280.6499938964844,36214.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120391607284546,1.0,0.0,0.0,3.511709451675415,3.5117321014404297,8.22868514660513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.419921875,0.0,1386.2291259765625,1895.4371337890625,0.0,3515.5185546875,0.874616265296936,1.0,0.0,3.0,1.0,0.0
12220800,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.693758487701416,0.5416584014892578,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8556676506996155,0.3780407011508941,0.3592690825462341,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.821801483631134,0.3316362500190735,0.2334950566291809,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7732197642326355,0.2758936583995819,0.2636345624923706,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7113223671913147,0.2115242630243301,0.9636576175689696,284.9530334472656,284.95001220703125,298.6736145019531,288.3132019042969,297.7955017089844,297.2471008300781,284.95526123046875,1.0,0.5405774712562561,0.5287352800369263,0.5287352800369263,1.0,1.0,-2.8355093002319336,1.0907232761383057,1.7447861433029177,0.4523842930793762,0.8677418231964111,0.8677418231964111,0.0,139.54464721679688,148.0,38248.19921875,0.0,1971.2344970703125,1.0,280.3403625488281,282.9393310546875,291.2719116210937,293.6869812011719,293.1499938964844,293.1499938964844,280.6499938964844,36214.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120391607284546,1.0,0.0,0.0,3.511709451675415,3.5117321014404297,8.22868514660513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.419921875,0.0,1386.2291259765625,1895.4371337890625,0.0,3515.5185546875,0.874616265296936,1.0,0.0,3.0,1.0,0.0
12220860,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.6969006657600403,0.5435803532600403,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.857940673828125,0.3825500309467315,0.3634792864322662,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8226693272590637,0.3339945673942566,0.235117569565773,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7744923233985901,0.2782737910747528,0.2658596038818359,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7121275663375854,0.2130270451307296,0.970330536365509,285.1507568359375,284.95001220703125,298.66192626953125,288.28619384765625,297.8009033203125,297.264404296875,285.1528625488281,1.0,0.544052243232727,0.5272225141525269,0.5272225141525269,1.0,1.0,-2.855520725250244,1.0969334840774536,1.75858736038208,0.4541202485561371,0.8719979524612427,0.8719979524612427,0.0,140.90948486328125,151.0,37451.8515625,0.0,2010.373291015625,1.0,280.640625,283.1839294433594,291.2497253417969,293.6137390136719,293.1499938964844,293.1499938964844,280.95001220703125,35889.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020447731018066,1.0,0.0,0.0,3.5150301456451416,3.515052795410156,8.244254559031106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.38671875,0.0,1387.3328857421875,1895.4371337890625,0.0,3422.63720703125,0.8751136064529419,1.0,0.0,3.0,1.0,0.0
12220920,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.9990000128746032,0.6969006657600403,0.5435803532600403,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.857940673828125,0.3825500309467315,0.3634792864322662,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8226693272590637,0.3339945673942566,0.235117569565773,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7744923233985901,0.2782737910747528,0.2658596038818359,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495666503906,0.7121275663375854,0.2130270451307296,0.970330536365509,285.1507568359375,284.95001220703125,298.66192626953125,288.28619384765625,297.8009033203125,297.264404296875,285.1528625488281,1.0,0.544052243232727,0.5272225141525269,0.5272225141525269,1.0,1.0,-2.855520725250244,1.0969334840774536,1.75858736038208,0.4541202485561371,0.8719979524612427,0.8719979524612427,0.0,140.90948486328125,151.0,37451.8515625,0.0,2010.373291015625,1.0,280.640625,283.1839294433594,291.2497253417969,293.6137390136719,293.1499938964844,293.1499938964844,280.95001220703125,35889.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020447731018066,1.0,0.0,0.0,3.5150301456451416,3.515052795410156,8.244254559031106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.38671875,0.0,1387.3328857421875,1895.4371337890625,0.0,3422.63720703125,0.8751136064529419,1.0,0.0,3.0,1.0,0.0
12220980,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9990000128746032,0.6999866962432861,0.5464485287666321,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8598821759223938,0.3872981667518616,0.3679186999797821,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8232496976852417,0.3365704417228699,0.2368936389684677,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.775473952293396,0.2808359265327453,0.2682636678218841,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.7126811742782593,0.2146792113780975,0.9777193665504456,285.3542175292969,284.95001220703125,298.6531982421875,288.2613220214844,297.8075256347656,297.28173828125,285.3563842773437,1.0,0.5481154918670654,0.5257098078727722,0.5257098078727722,1.0,1.0,-2.8782060146331787,1.1042112112045288,1.77399480342865,0.4563280642032623,0.8790282011032104,0.8790282011032104,0.0,142.68910217285156,154.0,36861.64453125,0.0,2056.4697265625,1.0,280.94073486328125,283.4322509765625,291.2313842773437,293.5553894042969,293.1499938964844,293.1499938964844,281.25,35559.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932399153709412,1.0,0.0,0.0,3.5307679176330566,3.5307908058166504,8.318243658322899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.904296875,0.0,1401.328369140625,1895.4371337890625,0.0,3340.493408203125,0.8783705830574036,1.0,0.0,3.0,1.0,0.0
12221040,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9990000128746032,0.6999866962432861,0.5464485287666321,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.8598821759223938,0.3872981667518616,0.3679186999797821,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539428710937,0.8232496976852417,0.3365704417228699,0.2368936389684677,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536682128906,0.775473952293396,0.2808359265327453,0.2682636678218841,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.7126811742782593,0.2146792113780975,0.9777193665504456,285.3542175292969,284.95001220703125,298.6531982421875,288.2613220214844,297.8075256347656,297.28173828125,285.3563842773437,1.0,0.5481154918670654,0.5257098078727722,0.5257098078727722,1.0,1.0,-2.8782060146331787,1.1042112112045288,1.77399480342865,0.4563280642032623,0.8790282011032104,0.8790282011032104,0.0,142.68910217285156,154.0,36861.64453125,0.0,2056.4697265625,1.0,280.94073486328125,283.4322509765625,291.2313842773437,293.5553894042969,293.1499938964844,293.1499938964844,281.25,35559.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932399153709412,1.0,0.0,0.0,3.5307679176330566,3.5307908058166504,8.318243658322899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.904296875,0.0,1401.328369140625,1895.4371337890625,0.0,3340.493408203125,0.8783705830574036,1.0,0.0,3.0,1.0,0.0
12221100,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999084472656,0.9990000128746032,0.7014874815940857,0.5482021570205688,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4980773925781,0.8607164025306702,0.3897373378276825,0.3701867759227752,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.823419988155365,0.3379133641719818,0.2378116995096206,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49609375,0.7758451700210571,0.2821655571460724,0.2695046961307525,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937744140625,0.7128552198410034,0.2155450582504272,0.9815759062767028,285.4985656738281,284.95001220703125,298.65008544921875,288.24981689453125,297.8111267089844,297.2900085449219,285.5079345703125,1.0,0.5503174662590027,0.5249534249305725,0.5249534249305725,1.0,1.0,-2.8902692794799805,1.108137130737305,1.782132267951965,0.4575606882572174,0.884075403213501,0.884075403213501,0.0,143.71458435058594,154.0,36246.5234375,0.0,2081.6357421875,1.0,281.1954345703125,283.6202697753906,291.1971435546875,293.4340209960937,293.1499938964844,293.1499938964844,281.25,35385.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868802189826965,1.0,0.0,0.0,3.542931318283081,3.542954206466675,8.375654374503938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.47998046875,0.0,1412.8177490234375,1895.4371337890625,0.0,3281.02001953125,0.8809879422187805,1.0,0.0,3.0,1.0,0.0
12221160,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551452636719,0.9990000128746032,0.703050971031189,0.5499436855316162,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.8616397380828857,0.3922565579414367,0.3725703656673431,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8236806988716125,0.3393274247646332,0.2388098686933517,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.7763029336929321,0.2835570275783539,0.2708313167095184,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.7131108641624451,0.2164632529020309,0.985756516456604,285.5549011230469,284.95001220703125,298.6479187011719,288.23895263671875,297.8152160644531,297.2987365722656,285.5567932128906,1.0,0.5526257753372192,0.5240680575370789,0.5240680575370789,1.0,1.0,-2.903045654296875,1.112155199050903,1.7908904552459717,0.4587215781211853,0.8887163400650024,0.8887163400650024,0.0,144.76675415039062,157.0,36297.63671875,0.0,2108.326171875,1.0,281.2411499023437,283.67596435546875,291.21417236328125,293.5028686523437,293.1499938964844,293.1499938964844,281.54998779296875,35244.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855577111244202,1.0,0.0,0.0,3.558295249938965,3.5583183765411377,8.448454877907352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.1845703125,0.0,1428.005615234375,1895.4371337890625,0.0,3268.64013671875,0.8842740654945374,1.0,0.0,3.0,1.0,0.0
12221220,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113342285156,0.9990000128746032,0.7047643661499023,0.5521618127822876,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099304199219,0.8625226616859436,0.3951178789138794,0.3752328157424927,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70928955078125,0.8238285183906555,0.3409348428249359,0.2399113476276397,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7083740234375,0.7766799330711365,0.2851418256759643,0.2723129093647003,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.7132800221443176,0.2175126671791076,0.990440309047699,285.7102966308594,284.95001220703125,298.64666748046875,288.2276306152344,297.8199157714844,297.307861328125,285.7176208496094,1.0,0.555306077003479,0.5230746865272522,0.5230746865272522,1.0,1.0,-2.9176454544067383,1.11673903465271,1.8009064197540283,0.4600428938865661,0.8958579897880554,0.8958579897880554,0.0,146.04872131347656,157.0,35689.36328125,0.0,2139.478271484375,1.0,281.5067443847656,283.8746337890625,291.1796569824219,293.3897705078125,293.1499938964844,293.1499938964844,281.54998779296875,35062.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790175914764404,1.0,0.0,0.0,3.578444242477417,3.57846736907959,8.54440486364183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.4091796875,0.0,1448.1278076171875,1895.4371337890625,0.0,3207.372802734375,0.8886707425117493,1.0,0.0,3.0,1.0,0.0
12221280,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75341796875,0.9990000128746032,0.706127941608429,0.5538516044616699,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7530517578125,0.863304853439331,0.3974054753780365,0.3774119913578033,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528686523437,0.8240343928337097,0.3422341346740722,0.2408387959003448,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75262451171875,0.7770625948905945,0.2864198684692383,0.2735427320003509,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75213623046875,0.7134944200515747,0.2183669209480285,0.9943730235099792,285.7531433105469,284.95001220703125,298.6466064453125,288.21942138671875,297.8240051269531,297.3151550292969,285.7552795410156,1.0,0.5574772357940674,0.5222973227500916,0.5222973227500916,1.0,1.0,-2.929615259170532,1.1205414533615112,1.809073805809021,0.4611685574054718,0.9010297656059264,0.9010297656059264,0.0,147.06163024902344,160.0,35773.03125,0.0,2165.03515625,1.0,281.54132080078125,283.91522216796875,291.1978759765625,293.4527587890625,293.1499938964844,293.1499938964844,281.8500061035156,34958.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784855604171753,1.0,0.0,0.0,3.596506357192993,3.596529483795166,8.630877346149646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.94287109375,0.0,1466.787353515625,1895.4371337890625,0.0,3202.385986328125,0.892602801322937,1.0,0.0,3.0,1.0,0.0
12221340,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.9990000128746032,0.7095776796340942,0.5578435063362122,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.8650960922241211,0.402868390083313,0.3825110197067261,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8245195746421814,0.3454217612743377,0.2430340200662613,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.7779548168182373,0.2895168662071228,0.276446133852005,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.7140126824378967,0.220464140176773,1.0037453174591064,285.9794921875,284.95001220703125,298.6497497558594,288.2030944824219,297.835205078125,297.33270263671875,285.9814453125,1.0,0.562610387802124,0.5205265879631042,0.5205265879631042,1.0,1.0,-2.957934617996216,1.1295945644378662,1.8283400535583496,0.4638774693012237,0.916615664958954,0.916615664958954,0.0,149.46983337402344,163.0,35474.85546875,0.0,2226.302490234375,1.0,281.84130859375,284.16436767578125,291.1876525878906,293.419677734375,293.1499938964844,293.1499938964844,281.54998779296875,34680.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723660111427307,1.0,0.0,0.0,3.64503026008606,3.645053863525391,8.865343374964141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.14501953125,0.0,1517.7896728515625,1895.4371337890625,0.0,3145.00390625,0.9032702445983888,1.0,0.0,3.0,1.0,0.0
12221400,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.979736328125,0.9990000128746032,0.7095776796340942,0.5578435063362122,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9794006347656,0.8650960922241211,0.402868390083313,0.3825110197067261,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9792175292969,0.8245195746421814,0.3454217612743377,0.2430340200662613,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9789733886719,0.7779548168182373,0.2895168662071228,0.276446133852005,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.7140126824378967,0.220464140176773,1.0037453174591064,285.9794921875,284.95001220703125,298.6497497558594,288.2030944824219,297.835205078125,297.33270263671875,285.9814453125,1.0,0.562610387802124,0.5205265879631042,0.5205265879631042,1.0,1.0,-2.957934617996216,1.1295945644378662,1.8283400535583496,0.4638774693012237,0.916615664958954,0.916615664958954,0.0,149.46983337402344,163.0,35474.85546875,0.0,2226.302490234375,1.0,281.84130859375,284.16436767578125,291.1876525878906,293.419677734375,293.1499938964844,293.1499938964844,281.54998779296875,34680.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723660111427307,1.0,0.0,0.0,3.64503026008606,3.645053863525391,8.865343374964141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.14501953125,0.0,1517.7896728515625,1895.4371337890625,0.0,3145.00390625,0.9032702445983888,1.0,0.0,3.0,1.0,0.0
