time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221460,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.7095474004745483,0.5637863278388977,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8653373122215271,0.4069674909114837,0.3869099020957947,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.8235332369804382,0.3471907377243042,0.2446802109479904,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.7774245142936707,0.291577935218811,0.2788313031196594,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7132667303085327,0.2217371016740799,1.0112348794937134,285.78131103515625,284.95001220703125,298.6578369140625,288.1903076171875,297.8356018066406,297.3301696777344,285.7797546386719,1.0,0.5677965879440308,0.5185576677322388,0.5185576677322388,1.0,1.0,-2.9842214584350586,1.137364149093628,1.84685742855072,0.4658596515655517,0.9261041283607484,0.9261041283607484,0.0,152.4746856689453,166.0,36441.5546875,0.0,2288.026611328125,1.0,281.5578308105469,283.9216003417969,291.272216796875,293.6416320800781,293.1499938964844,293.1499938964844,281.25,34800.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939199447631836,1.0,0.0,0.0,3.690552234649658,3.690576553344727,9.08816105038568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.37158203125,0.0,1569.6785888671875,1895.4371337890625,0.0,3346.846435546875,0.913528323173523,1.0,0.0,3.0,1.0,0.0
12221520,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78106689453125,0.9990000128746032,0.7095474004745483,0.5637863278388977,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813720703125,0.8653373122215271,0.4069674909114837,0.3869099020957947,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.8235332369804382,0.3471907377243042,0.2446802109479904,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78173828125,0.7774245142936707,0.291577935218811,0.2788313031196594,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821655273437,0.7132667303085327,0.2217371016740799,1.0112348794937134,285.78131103515625,284.95001220703125,298.6578369140625,288.1903076171875,297.8356018066406,297.3301696777344,285.7797546386719,1.0,0.5677965879440308,0.5185576677322388,0.5185576677322388,1.0,1.0,-2.9842214584350586,1.137364149093628,1.84685742855072,0.4658596515655517,0.9261041283607484,0.9261041283607484,0.0,152.4746856689453,166.0,36441.5546875,0.0,2288.026611328125,1.0,281.5578308105469,283.9216003417969,291.272216796875,293.6416320800781,293.1499938964844,293.1499938964844,281.25,34800.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939199447631836,1.0,0.0,0.0,3.690552234649658,3.690576553344727,9.08816105038568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.37158203125,0.0,1569.6785888671875,1895.4371337890625,0.0,3346.846435546875,0.913528323173523,1.0,0.0,3.0,1.0,0.0
12221580,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9990000128746032,0.7052525281906128,0.57277911901474,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.8629693984985352,0.4097074866294861,0.3898525536060333,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.8200291395187378,0.34755739569664,0.2452123165130615,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.774389386177063,0.2924894988536834,0.2800304591655731,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.7100890278816223,0.2219652384519577,1.0138460397720337,285.5869140625,284.95001220703125,298.6714172363281,288.1814270019531,297.8288269042969,297.3129272460937,285.5858459472656,1.0,0.5725625157356262,0.5165887475013733,0.5165887475013733,1.0,1.0,-3.00379490852356,1.1422044038772583,1.8615906238555908,0.4663916826248169,0.9329673647880554,0.9329673647880554,0.0,156.2769012451172,154.0,37566.55859375,0.0,2342.6455078125,1.0,281.2576904296875,283.6691589355469,291.2659606933594,293.7225646972656,293.1499938964844,293.1499938964844,280.95001220703125,35001.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91450697183609,1.0,0.0,0.0,3.728253364562988,3.728277921676636,9.27479050005786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.8916015625,0.0,1614.3499755859375,1895.4371337890625,0.0,3538.3818359375,0.9221227765083312,1.0,0.0,3.0,1.0,0.0
12221640,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58673095703125,0.9990000128746032,0.7052525281906128,0.57277911901474,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58697509765625,0.8629693984985352,0.4097074866294861,0.3898525536060333,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.8200291395187378,0.34755739569664,0.2452123165130615,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.774389386177063,0.2924894988536834,0.2800304591655731,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58758544921875,0.7100890278816223,0.2219652384519577,1.0138460397720337,285.5869140625,284.95001220703125,298.6714172363281,288.1814270019531,297.8288269042969,297.3129272460937,285.5858459472656,1.0,0.5725625157356262,0.5165887475013733,0.5165887475013733,1.0,1.0,-3.00379490852356,1.1422044038772583,1.8615906238555908,0.4663916826248169,0.9329673647880554,0.9329673647880554,0.0,156.2769012451172,154.0,37566.55859375,0.0,2342.6455078125,1.0,281.2576904296875,283.6691589355469,291.2659606933594,293.7225646972656,293.1499938964844,293.1499938964844,280.95001220703125,35001.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91450697183609,1.0,0.0,0.0,3.728253364562988,3.728277921676636,9.27479050005786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.8916015625,0.0,1614.3499755859375,1895.4371337890625,0.0,3538.3818359375,0.9221227765083312,1.0,0.0,3.0,1.0,0.0
12221700,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43927001953125,0.9990000128746032,0.7023333311080933,0.5731924772262573,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.8636046051979065,0.4108062088489532,0.391000360250473,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.8198681473731995,0.3474698960781097,0.2452356219291687,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.7744741439819336,0.2926921844482422,0.280323177576065,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44500732421875,0.7098603844642639,0.2218038141727447,1.0136269330978394,285.4405212402344,284.95001220703125,298.680419921875,288.1785888671875,297.8261108398437,297.3043212890625,285.4319152832031,1.0,0.5726176500320435,0.5156043171882629,0.5156043171882629,1.0,1.0,-3.005808115005493,1.1413016319274902,1.864506483078003,0.4652693271636963,0.9348261952400208,0.9348261952400208,0.0,156.5081024169922,154.0,38420.140625,0.0,2347.4736328125,1.0,280.99920654296875,283.4709777832031,291.2797241210937,293.8436889648437,293.1499938964844,293.1499938964844,280.95001220703125,35126.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254739880561828,1.0,0.0,0.0,3.744094848632813,3.744119644165039,9.35377613586752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.14599609375,0.0,1633.6893310546875,1895.4371337890625,0.0,3639.58740234375,0.92573219537735,1.0,0.0,3.0,1.0,0.0
12221760,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9990000128746032,0.6996132135391235,0.5710566639900208,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.8653279542922974,0.4117329120635986,0.3918865025043487,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851318359375,0.8206508159637451,0.3472103774547577,0.2450670003890991,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.7755129337310791,0.292739987373352,0.280385822057724,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.710448145866394,0.2214729487895965,1.0122908353805542,285.3848571777344,284.95001220703125,298.69097900390625,288.1768493652344,297.82391357421875,297.2956848144531,285.38287353515625,1.0,0.5715619325637817,0.5146638751029968,0.5146638751029968,1.0,1.0,-3.002581119537353,1.1382707357406616,1.8643105030059808,0.4630566835403442,0.9371269345283508,0.9371269345283508,0.0,155.66079711914062,142.0,38512.75,0.0,2337.289794921875,1.0,280.9571533203125,283.4107666015625,291.24127197265625,293.7620849609375,293.1499938964844,293.1499938964844,280.6499938964844,35235.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302983283996582,1.0,0.0,0.0,3.757365703582764,3.7573904991149902,9.420201649845694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.44970703125,0.0,1650.04150390625,1895.4371337890625,0.0,3683.875244140625,0.928814172744751,1.0,0.0,3.0,1.0,0.0
12221820,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.6955488920211792,0.5609496235847473,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8715674877166748,0.4132686853408813,0.3933008909225464,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8246050477027893,0.3463828861713409,0.2444686889648437,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7800291180610657,0.2925513982772827,0.2801680266857147,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7136586904525757,0.2205154448747635,1.007817625999451,285.170654296875,284.95001220703125,298.71697998046875,288.1768493652344,297.8211364746094,297.278564453125,285.168212890625,1.0,0.5667659640312195,0.5127831101417542,0.5127831101417542,1.0,1.0,-2.9857869148254395,1.1278671026229858,1.8579198122024536,0.4565337896347046,0.9383330345153807,0.9383330345153807,0.0,151.61410522460938,145.0,39270.10546875,0.0,2286.457763671875,1.0,280.6571655273437,283.14630126953125,291.22021484375,293.78887939453125,293.1499938964844,293.1499938964844,280.3500061035156,35493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941721260547638,1.0,0.0,0.0,3.77691388130188,3.7769389152526855,9.51847653141158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.193359375,0.0,1675.0831298828125,1895.4371337890625,0.0,3788.08447265625,0.9333724975585938,1.0,0.0,3.0,1.0,0.0
12221880,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703186035156,0.9990000128746032,0.6955488920211792,0.5609496235847473,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8715674877166748,0.4132686853408813,0.3933008909225464,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8246050477027893,0.3463828861713409,0.2444686889648437,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.7800291180610657,0.2925513982772827,0.2801680266857147,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7136586904525757,0.2205154448747635,1.007817625999451,285.170654296875,284.95001220703125,298.71697998046875,288.1768493652344,297.8211364746094,297.278564453125,285.168212890625,1.0,0.5667659640312195,0.5127831101417542,0.5127831101417542,1.0,1.0,-2.9857869148254395,1.1278671026229858,1.8579198122024536,0.4565337896347046,0.9383330345153807,0.9383330345153807,0.0,151.61410522460938,145.0,39270.10546875,0.0,2286.457763671875,1.0,280.6571655273437,283.14630126953125,291.22021484375,293.78887939453125,293.1499938964844,293.1499938964844,280.3500061035156,35493.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941721260547638,1.0,0.0,0.0,3.77691388130188,3.7769389152526855,9.51847653141158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.193359375,0.0,1675.0831298828125,1895.4371337890625,0.0,3788.08447265625,0.9333724975585938,1.0,0.0,3.0,1.0,0.0
12221940,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.6922473907470703,0.5568657517433167,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8746106028556824,0.4145401120185852,0.3944929540157318,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8256891965866089,0.3453073501586914,0.2437167316675186,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7815898656845093,0.2921304404735565,0.2797629833221435,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7141454815864563,0.2193561792373657,1.0025520324707031,284.9692077636719,284.95001220703125,298.75,288.1817932128906,297.82061767578125,297.2608337402344,284.9674987792969,1.0,0.5645352005958557,0.5109023451805115,0.5109023451805115,1.0,1.0,-2.9745748043060303,1.119839072227478,1.8547358512878416,0.4507812559604645,0.9369219541549684,0.9369219541549684,0.0,149.8096466064453,148.0,40201.16796875,0.0,2257.388427734375,1.0,280.3570861816406,282.89727783203125,291.21392822265625,293.831787109375,293.1499938964844,293.1499938964844,280.04998779296875,35753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507243633270264,1.0,0.0,0.0,3.786726474761963,3.786751747131348,9.56800022322568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.05029296875,0.0,1688.7584228515625,1895.4371337890625,0.0,3869.485595703125,0.93574857711792,1.0,0.0,3.0,1.0,0.0
12222000,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.9990000128746032,0.6922473907470703,0.5568657517433167,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8746106028556824,0.4145401120185852,0.3944929540157318,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8256891965866089,0.3453073501586914,0.2437167316675186,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.7815898656845093,0.2921304404735565,0.2797629833221435,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.7141454815864563,0.2193561792373657,1.0025520324707031,284.9692077636719,284.95001220703125,298.75,288.1817932128906,297.82061767578125,297.2608337402344,284.9674987792969,1.0,0.5645352005958557,0.5109023451805115,0.5109023451805115,1.0,1.0,-2.9745748043060303,1.119839072227478,1.8547358512878416,0.4507812559604645,0.9369219541549684,0.9369219541549684,0.0,149.8096466064453,148.0,40201.16796875,0.0,2257.388427734375,1.0,280.3570861816406,282.89727783203125,291.21392822265625,293.831787109375,293.1499938964844,293.1499938964844,280.04998779296875,35753.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507243633270264,1.0,0.0,0.0,3.786726474761963,3.786751747131348,9.56800022322568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.05029296875,0.0,1688.7584228515625,1895.4371337890625,0.0,3869.485595703125,0.93574857711792,1.0,0.0,3.0,1.0,0.0
12222060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79266357421875,0.9990000128746032,0.6888944506645203,0.556906521320343,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933349609375,0.8752076029777527,0.4153467416763305,0.3953187763690948,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8250536322593689,0.3443973958492279,0.243131473660469,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79425048828125,0.7812425494194031,0.2917090356349945,0.279419332742691,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.7131714224815369,0.2183983772993087,0.9984923005104064,284.793212890625,284.95001220703125,298.7770080566406,288.1873474121094,297.8221740722656,297.2484436035156,284.7893371582031,1.0,0.5638458728790283,0.5101220607757568,0.5101220607757568,1.0,1.0,-2.9696173667907715,1.1163272857666016,1.85329008102417,0.4483050405979156,0.9338210821151732,0.9338210821151732,0.0,149.6257781982422,148.0,41141.7421875,0.0,2247.704833984375,1.0,280.06939697265625,282.6729736328125,291.2349853515625,293.93023681640625,293.1499938964844,293.1499938964844,280.04998779296875,35959.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591677188873292,1.0,0.0,0.0,3.7877390384674072,3.787764310836792,9.57311726779153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.955078125,0.0,1691.5648193359375,1895.4371337890625,0.0,3945.16357421875,0.9360978007316588,1.0,0.0,3.0,1.0,0.0
12222120,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771301269531,0.9990000128746032,0.6875334978103638,0.5574229955673218,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8751257061958313,0.415642499923706,0.3955759108066559,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.8245665431022644,0.3440799713134765,0.2428952604532241,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7808500528335571,0.2915588617324829,0.279266893863678,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.7125746607780457,0.2180469632148742,0.9969083070755004,284.77734375,284.95001220703125,298.7866516113281,288.1893310546875,297.8227233886719,297.2440185546875,284.7759094238281,1.0,0.5637463927268982,0.5098427534103394,0.5098427534103394,1.0,1.0,-2.968174934387207,1.115225911140442,1.852949142456055,0.4474984407424927,0.9330258965492249,0.9330258965492249,0.0,149.73873901367188,136.0,41155.953125,0.0,2245.736083984375,1.0,280.05712890625,282.6573791503906,291.2204895019531,293.8945007324219,293.1499938964844,293.1499938964844,279.75,36010.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595880508422852,1.0,0.0,0.0,3.787048578262329,3.787073850631714,9.569627081873475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.1904296875,0.0,1691.13232421875,1895.4371337890625,0.0,3948.91259765625,0.9359861612319946,1.0,0.0,3.0,1.0,0.0
12222180,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.9990000128746032,0.6826342940330505,0.548920750617981,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.8802919387817383,0.4165281355381012,0.3963576555252075,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8274241089820862,0.3426639139652252,0.2418682724237442,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7842205762863159,0.2908060252666473,0.2784964442253113,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.7145338654518127,0.2165437489748001,0.9898858666419984,284.5787353515625,284.95001220703125,298.8233337402344,288.1968078613281,297.8238220214844,297.2261047363281,284.5765991210937,1.0,0.5586273074150085,0.5087831616401672,0.5087831616401672,1.0,1.0,-2.948314666748047,1.1049877405166626,1.8433270454406736,0.4419046938419342,0.926457405090332,0.926457405090332,0.0,146.18869018554688,139.0,41936.0,0.0,2193.060546875,1.0,279.75732421875,282.4140625,291.2276306152344,293.95458984375,293.1499938964844,293.1499938964844,279.45001220703125,36278.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685995578765868,1.0,0.0,0.0,3.777531623840332,3.777556896209717,9.521589845462586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6142578125,0.0,1681.89404296875,1895.4371337890625,0.0,4028.86181640625,0.9340198040008544,1.0,0.0,3.0,1.0,0.0
12222240,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784606933594,0.9990000128746032,0.6826342940330505,0.548920750617981,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.8802919387817383,0.4165281355381012,0.3963576555252075,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8274241089820862,0.3426639139652252,0.2418682724237442,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792541503906,0.7842205762863159,0.2908060252666473,0.2784964442253113,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.7145338654518127,0.2165437489748001,0.9898858666419984,284.5787353515625,284.95001220703125,298.8233337402344,288.1968078613281,297.8238220214844,297.2261047363281,284.5765991210937,1.0,0.5586273074150085,0.5087831616401672,0.5087831616401672,1.0,1.0,-2.948314666748047,1.1049877405166626,1.8433270454406736,0.4419046938419342,0.926457405090332,0.926457405090332,0.0,146.18869018554688,139.0,41936.0,0.0,2193.060546875,1.0,279.75732421875,282.4140625,291.2276306152344,293.95458984375,293.1499938964844,293.1499938964844,279.45001220703125,36278.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685995578765868,1.0,0.0,0.0,3.777531623840332,3.777556896209717,9.521589845462586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.6142578125,0.0,1681.89404296875,1895.4371337890625,0.0,4028.86181640625,0.9340198040008544,1.0,0.0,3.0,1.0,0.0
12222300,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316711425781,0.9990000128746032,0.680648148059845,0.5463457703590393,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4330139160156,0.8819897770881653,0.4169201254844665,0.3967360258102417,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.828084409236908,0.3419169783592224,0.2413528710603714,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349670410156,0.7851044535636902,0.2903944253921509,0.2781040072441101,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4372863769531,0.71479731798172,0.2157732248306274,0.9863524436950684,284.43280029296875,284.95001220703125,298.8416748046875,288.20050048828125,297.8247985839844,297.2178649902344,284.4244079589844,1.0,0.5571383237838745,0.5082533955574036,0.5082533955574036,1.0,1.0,-2.9403231143951416,1.100712537765503,1.839610576629639,0.4392300546169281,0.9215933680534364,0.9215933680534364,0.0,145.0342559814453,139.0,42717.88671875,0.0,2173.4365234375,1.0,279.49822998046875,282.224853515625,291.2542724609375,294.0801086425781,293.1499938964844,293.1499938964844,279.45001220703125,36434.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751328825950624,1.0,0.0,0.0,3.768925189971924,3.7689504623413086,9.478253559791484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.58837890625,0.0,1672.90380859375,1895.4371337890625,0.0,4086.274169921875,0.9321570992469788,1.0,0.0,3.0,1.0,0.0
12222360,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.9990000128746032,0.6783149242401123,0.5454791188240051,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.8826907873153687,0.4172538816928863,0.3970304727554321,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38360595703125,0.8278826475143433,0.3411148488521576,0.2407809793949127,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3837585449219,0.7851008176803589,0.2899375855922699,0.277659147977829,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3841552734375,0.7142977118492126,0.2149686217308044,0.9826891422271729,284.3833923339844,284.95001220703125,298.8599853515625,288.2042236328125,297.82568359375,297.2093505859375,284.38201904296875,1.0,0.5560516715049744,0.507752001285553,0.507752001285553,1.0,1.0,-2.934007167816162,1.097174048423767,1.8368330001831048,0.4370420277118683,0.91727876663208,0.91727876663208,0.0,144.50704956054688,142.0,42719.08203125,0.0,2159.91796875,1.0,279.4569702148437,282.1767883300781,291.2319030761719,294.0065612792969,293.1499938964844,293.1499938964844,279.1499938964844,36565.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767974019050598,1.0,0.0,0.0,3.75734806060791,3.757373332977295,9.420114110980647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.5888671875,0.0,1660.2666015625,1895.4371337890625,0.0,4100.8232421875,0.9296771287918092,1.0,0.0,3.0,1.0,0.0
12222420,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19940185546875,0.9990000128746032,0.6725456118583679,0.5464391112327576,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995849609375,0.8826220631599426,0.4178584218025207,0.3976384401321411,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19970703125,0.8262323141098022,0.3394652605056762,0.2396600693464279,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.7837856411933899,0.2889772653579712,0.2767881155014038,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.7121267914772034,0.213308185338974,0.9754300117492676,284.1995544433594,284.95001220703125,298.89666748046875,288.2115478515625,297.8280334472656,297.1932373046875,284.1984558105469,1.0,0.5549078583717346,0.5067492723464966,0.5067492723464966,1.0,1.0,-2.924768209457397,1.091522455215454,1.833245754241944,0.4333473145961761,0.9057319760322572,0.9057319760322572,0.0,144.4569854736328,130.0,43511.5859375,0.0,2143.8359375,1.0,279.1576232910156,281.9508056640625,291.2369384765625,294.0605163574219,293.1499938964844,293.1499938964844,278.8500061035156,36866.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984524428844452,1.0,0.0,0.0,3.72600531578064,3.726030111312866,9.26360939956794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.49560546875,0.0,1626.002197265625,1895.4371337890625,0.0,4167.92626953125,0.9228503704071044,1.0,0.0,3.0,1.0,0.0
12222480,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19940185546875,0.9990000128746032,0.6725456118583679,0.5464391112327576,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995849609375,0.8826220631599426,0.4178584218025207,0.3976384401321411,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.19970703125,0.8262323141098022,0.3394652605056762,0.2396600693464279,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1998291015625,0.7837856411933899,0.2889772653579712,0.2767881155014038,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2001647949219,0.7121267914772034,0.213308185338974,0.9754300117492676,284.1995544433594,284.95001220703125,298.89666748046875,288.2115478515625,297.8280334472656,297.1932373046875,284.1984558105469,1.0,0.5549078583717346,0.5067492723464966,0.5067492723464966,1.0,1.0,-2.924768209457397,1.091522455215454,1.833245754241944,0.4333473145961761,0.9057319760322572,0.9057319760322572,0.0,144.4569854736328,130.0,43511.5859375,0.0,2143.8359375,1.0,279.1576232910156,281.9508056640625,291.2369384765625,294.0605163574219,293.1499938964844,293.1499938964844,278.8500061035156,36866.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984524428844452,1.0,0.0,0.0,3.72600531578064,3.726030111312866,9.26360939956794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.49560546875,0.0,1626.002197265625,1895.4371337890625,0.0,4167.92626953125,0.9228503704071044,1.0,0.0,3.0,1.0,0.0
12222540,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.9990000128746032,0.6666939854621887,0.5381146669387817,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01190185546875,0.8875409364700317,0.4183055460453033,0.3979991376399994,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.8287968635559082,0.3376902043819427,0.2383758276700973,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.7868519425392151,0.2878951728343963,0.2756982147693634,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.7137214541435242,0.2115121483802795,0.9670491814613342,284.0118713378906,284.95001220703125,298.9333190917969,288.2188415527344,297.8304443359375,297.177978515625,284.0101318359375,1.0,0.5494268536567688,0.5057465434074402,0.5057465434074402,1.0,1.0,-2.902290105819702,1.080306053161621,1.821984052658081,0.4273500442504883,0.8916835188865662,0.8916835188865662,0.0,140.93023681640625,133.0,44136.1015625,0.0,2088.18505859375,1.0,278.8578796386719,281.72528076171875,291.241943359375,294.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,37200.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918405413627625,1.0,0.0,0.0,3.6823418140411377,3.682366371154785,9.047769253811566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.365234375,0.0,1578.5128173828125,1895.4371337890625,0.0,4230.76611328125,0.9133034944534302,1.0,0.0,3.0,1.0,0.0
12222600,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0116577148437,0.9990000128746032,0.6666939854621887,0.5381146669387817,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.01190185546875,0.8875409364700317,0.4183055460453033,0.3979991376399994,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0120849609375,0.8287968635559082,0.3376902043819427,0.2383758276700973,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.7868519425392151,0.2878951728343963,0.2756982147693634,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0127258300781,0.7137214541435242,0.2115121483802795,0.9670491814613342,284.0118713378906,284.95001220703125,298.9333190917969,288.2188415527344,297.8304443359375,297.177978515625,284.0101318359375,1.0,0.5494268536567688,0.5057465434074402,0.5057465434074402,1.0,1.0,-2.902290105819702,1.080306053161621,1.821984052658081,0.4273500442504883,0.8916835188865662,0.8916835188865662,0.0,140.93023681640625,133.0,44136.1015625,0.0,2088.18505859375,1.0,278.8578796386719,281.72528076171875,291.241943359375,294.10955810546875,293.1499938964844,293.1499938964844,279.1499938964844,37200.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918405413627625,1.0,0.0,0.0,3.6823418140411377,3.682366371154785,9.047769253811566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.365234375,0.0,1578.5128173828125,1895.4371337890625,0.0,4230.76611328125,0.9133034944534302,1.0,0.0,3.0,1.0,0.0
12222660,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.9990000128746032,0.6651735901832581,0.5352119207382202,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1382141113281,0.8894453048706055,0.4189867377281189,0.3983361721038818,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1372375488281,0.8295913338661194,0.3372105956077575,0.237822413444519,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363220214844,0.7878658771514893,0.2876580059528351,0.2752432823181152,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.134033203125,0.7140389680862427,0.2108475863933563,0.9631309509277344,284.1383056640625,284.95001220703125,298.952392578125,288.2226257324219,297.8348388671875,297.1748352050781,284.14617919921875,1.0,0.5477271676063538,0.5052991509437561,0.5052991509437561,1.0,1.0,-2.89326810836792,1.0757490396499634,1.817519187927246,0.4245845079421997,0.8872380256652832,0.8872380256652832,0.0,139.65228271484375,133.0,43112.80859375,0.0,2066.763427734375,1.0,279.1051940917969,281.903076171875,291.1642761230469,293.8701171875,293.1499938964844,293.1499938964844,279.1499938964844,37195.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815970063209534,1.0,0.0,0.0,3.658469915390015,3.658494234085083,8.930839499043941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.21875,0.0,1551.5792236328125,1895.4371337890625,0.0,4142.58984375,0.9080289006233216,1.0,0.0,3.0,1.0,0.0
12222720,296.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864929199219,0.9990000128746032,0.6645156145095825,0.532986581325531,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1861877441406,0.891339123249054,0.4200580418109894,0.3991475403308868,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1859436035156,0.8305076956748962,0.3372104465961456,0.2376764565706253,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1856994628906,0.7889482378959656,0.2877825200557709,0.2751984894275665,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18511962890625,0.7145079970359802,0.210547000169754,0.961045503616333,284.18621826171875,284.95001220703125,298.9700012207031,288.22607421875,297.841796875,297.1763916015625,284.1880187988281,1.0,0.5466731190681458,0.5048861503601074,0.5048861503601074,1.0,1.0,-2.888826370239258,1.0731635093688965,1.815662860870361,0.4228909015655517,0.8828699588775635,0.8828699588775635,0.0,138.77394104003906,136.0,42769.3359375,0.0,2055.034423828125,1.0,279.1422424316406,281.95770263671875,291.1631774902344,293.8810729980469,293.1499938964844,293.1499938964844,279.45001220703125,37171.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749304056167604,1.0,0.0,0.0,3.637855768203736,3.6378798484802246,8.830478464005864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.55126953125,0.0,1528.4349365234375,1895.4371337890625,0.0,4084.502197265625,0.9033865332603456,1.0,0.0,3.0,1.0,0.0
12222780,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3889465332031,0.9990000128746032,0.6644040942192078,0.529481053352356,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8953294157981873,0.4231035709381103,0.4017142355442047,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.8325913548469543,0.3380208909511566,0.2380228191614151,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881225585937,0.7913523316383362,0.2887157499790191,0.2758237421512604,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.7158005237579346,0.2105907499790191,0.960031032562256,284.388671875,284.95001220703125,299.00665283203125,288.2332458496094,297.8611145019531,297.18701171875,284.3909912109375,1.0,0.5459154844284058,0.5040256977081299,0.5040256977081299,1.0,1.0,-2.887636184692383,1.0711365938186646,1.8164994716644287,0.4209807813167572,0.8770079016685486,0.8770079016685486,0.0,137.61692810058594,139.0,41797.48828125,0.0,2047.37109375,1.0,279.44158935546875,282.21221923828125,291.1602478027344,293.7882385253906,293.1499938964844,293.1499938964844,279.75,36999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95695960521698,1.0,0.0,0.0,3.599774122238159,3.5997977256774902,8.646568403491983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.76416015625,0.0,1485.3780517578125,1895.4371337890625,0.0,3925.4375,0.8947880268096924,1.0,0.0,3.0,1.0,0.0
12222840,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3889465332031,0.9990000128746032,0.6644040942192078,0.529481053352356,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3886413574219,0.8953294157981873,0.4231035709381103,0.4017142355442047,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38836669921875,0.8325913548469543,0.3380208909511566,0.2380228191614151,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3881225585937,0.7913523316383362,0.2887157499790191,0.2758237421512604,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.7158005237579346,0.2105907499790191,0.960031032562256,284.388671875,284.95001220703125,299.00665283203125,288.2332458496094,297.8611145019531,297.18701171875,284.3909912109375,1.0,0.5459154844284058,0.5040256977081299,0.5040256977081299,1.0,1.0,-2.887636184692383,1.0711365938186646,1.8164994716644287,0.4209807813167572,0.8770079016685486,0.8770079016685486,0.0,137.61692810058594,139.0,41797.48828125,0.0,2047.37109375,1.0,279.44158935546875,282.21221923828125,291.1602478027344,293.7882385253906,293.1499938964844,293.1499938964844,279.75,36999.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95695960521698,1.0,0.0,0.0,3.599774122238159,3.5997977256774902,8.646568403491983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.76416015625,0.0,1485.3780517578125,1895.4371337890625,0.0,3925.4375,0.8947880268096924,1.0,0.0,3.0,1.0,0.0
12222900,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.53643798828125,0.9990000128746032,0.6646815538406372,0.5284332036972046,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351867675781,0.8971354961395264,0.4248895943164825,0.4032774567604065,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53399658203125,0.833518922328949,0.338683545589447,0.2384023517370224,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.532958984375,0.7924412488937378,0.289411723613739,0.2763829827308655,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5302124023437,0.7164359092712402,0.2108545154333114,0.9607620239257812,284.53521728515625,284.95001220703125,299.0249938964844,288.23681640625,297.87213134765625,297.1943359375,284.5445861816406,1.0,0.5461589097976685,0.5035954713821411,0.5035954713821411,1.0,1.0,-2.890258550643921,1.0714600086212158,1.8187986612319944,0.4206755459308624,0.8756569623947144,0.8756569623947144,0.0,137.38539123535156,139.0,40924.36328125,0.0,2050.59716796875,1.0,279.6969909667969,282.4056701660156,291.1444702148437,293.6657409667969,293.1499938964844,293.1499938964844,279.75,36866.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467658400535583,1.0,0.0,0.0,3.5838985443115234,3.5839219093322754,8.570470981794642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.2177734375,0.0,1467.2264404296875,1895.4371337890625,0.0,3833.780029296875,0.8911974430084229,1.0,0.0,3.0,1.0,0.0
12222960,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.9990000128746032,0.665124773979187,0.5276884436607361,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59637451171875,0.8989284038543701,0.4268350899219513,0.4050554037094116,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960693359375,0.834464967250824,0.3395000994205475,0.2389338165521621,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958251953125,0.793548047542572,0.2902452051639557,0.2771179676055908,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951232910156,0.7171302437782288,0.2112594246864318,0.9622988104820251,284.5964050292969,284.95001220703125,299.0433349609375,288.2403564453125,297.8838806152344,297.2029113769531,284.598876953125,1.0,0.546763002872467,0.5030921697616577,0.5030921697616577,1.0,1.0,-2.894866466522217,1.072482705116272,1.8223836421966555,0.4206413626670837,0.8739534616470337,0.8739534616470337,0.0,137.32546997070312,142.0,40828.79296875,0.0,2057.984619140625,1.0,279.74151611328125,282.4696350097656,291.1788635253906,293.74127197265625,293.1499938964844,293.1499938964844,280.04998779296875,36746.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941932737827301,1.0,0.0,0.0,3.57100510597229,3.571028470993042,8.508915811944462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.27734375,0.0,1452.5140380859375,1895.4371337890625,0.0,3790.00390625,0.8882033824920654,1.0,0.0,3.0,1.0,0.0
12223020,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9990000128746032,0.6660890579223633,0.5275847315788269,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9018863439559937,0.4309889376163482,0.408865749835968,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8358667492866516,0.341373860836029,0.2401738762855529,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7952788472175598,0.2921452820301056,0.2788275480270386,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7182058691978455,0.2123129218816757,0.9666264057159424,284.8035583496094,284.95001220703125,299.0799865722656,288.2474060058594,297.9079284667969,297.2207946777344,284.8060913085937,1.0,0.5488379597663879,0.5020855665206909,0.5020855665206909,1.0,1.0,-2.9080634117126465,1.0761481523513794,1.831915259361267,0.421362429857254,0.8736613392829895,0.8736613392829895,0.0,137.79507446289062,145.0,39954.8125,0.0,2082.427734375,1.0,280.04083251953125,282.7236633300781,291.1985168457031,293.7057800292969,293.1499938964844,293.1499938964844,280.3500061035156,36449.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295154213905334,1.0,0.0,0.0,3.5533478260040283,3.553370952606201,8.424977409049461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.0263671875,0.0,1431.544921875,1895.4371337890625,0.0,3676.69873046875,0.8840577006340027,1.0,0.0,3.0,1.0,0.0
12223080,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9990000128746032,0.6660890579223633,0.5275847315788269,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9018863439559937,0.4309889376163482,0.408865749835968,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.8358667492866516,0.341373860836029,0.2401738762855529,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.7952788472175598,0.2921452820301056,0.2788275480270386,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7182058691978455,0.2123129218816757,0.9666264057159424,284.8035583496094,284.95001220703125,299.0799865722656,288.2474060058594,297.9079284667969,297.2207946777344,284.8060913085937,1.0,0.5488379597663879,0.5020855665206909,0.5020855665206909,1.0,1.0,-2.9080634117126465,1.0761481523513794,1.831915259361267,0.421362429857254,0.8736613392829895,0.8736613392829895,0.0,137.79507446289062,145.0,39954.8125,0.0,2082.427734375,1.0,280.04083251953125,282.7236633300781,291.1985168457031,293.7057800292969,293.1499938964844,293.1499938964844,280.3500061035156,36449.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295154213905334,1.0,0.0,0.0,3.5533478260040283,3.553370952606201,8.424977409049461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.0263671875,0.0,1431.544921875,1895.4371337890625,0.0,3676.69873046875,0.8840577006340027,1.0,0.0,3.0,1.0,0.0
12223140,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6670409440994263,0.528924822807312,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9042296409606934,0.4354420006275177,0.4129936397075653,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8367846608161926,0.3435194790363312,0.241629883646965,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7965264320373535,0.294301301240921,0.2808153331279754,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7189555168151855,0.2136134505271911,0.97226482629776,285.01080322265625,284.95001220703125,299.1166687011719,288.25439453125,297.932373046875,297.2391662597656,285.01324462890625,1.0,0.5518378019332886,0.5010789036750793,0.5010789036750793,1.0,1.0,-2.925548553466797,1.0815658569335938,1.843982815742493,0.4229327142238617,0.876129150390625,0.876129150390625,0.0,138.88638305664062,148.0,39181.47265625,0.0,2117.450439453125,1.0,280.3407287597656,282.9756164550781,291.2138671875,293.6723937988281,293.1499938964844,293.1499938964844,280.6499938964844,36126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918729603290558,1.0,0.0,0.0,3.547757863998413,3.547780990600586,8.398490649597079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.83251953125,0.0,1423.28515625,1895.4371337890625,0.0,3577.429931640625,0.8825770616531372,1.0,0.0,3.0,1.0,0.0
12223200,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6670409440994263,0.528924822807312,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9042296409606934,0.4354420006275177,0.4129936397075653,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8367846608161926,0.3435194790363312,0.241629883646965,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7965264320373535,0.294301301240921,0.2808153331279754,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7189555168151855,0.2136134505271911,0.97226482629776,285.01080322265625,284.95001220703125,299.1166687011719,288.25439453125,297.932373046875,297.2391662597656,285.01324462890625,1.0,0.5518378019332886,0.5010789036750793,0.5010789036750793,1.0,1.0,-2.925548553466797,1.0815658569335938,1.843982815742493,0.4229327142238617,0.876129150390625,0.876129150390625,0.0,138.88638305664062,148.0,39181.47265625,0.0,2117.450439453125,1.0,280.3407287597656,282.9756164550781,291.2138671875,293.6723937988281,293.1499938964844,293.1499938964844,280.6499938964844,36126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918729603290558,1.0,0.0,0.0,3.547757863998413,3.547780990600586,8.398490649597079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.83251953125,0.0,1423.28515625,1895.4371337890625,0.0,3577.429931640625,0.8825770616531372,1.0,0.0,3.0,1.0,0.0
12223260,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.9990000128746032,0.6680105328559875,0.5313094258308411,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.906191349029541,0.4401812553405761,0.4174031615257263,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.837386429309845,0.3459267020225525,0.2432768046855926,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.7974516153335571,0.2966890633106231,0.2830370962619781,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7194798588752747,0.2151146382093429,0.9788969159126282,285.2234191894531,284.95001220703125,299.1533203125,288.2613220214844,297.9559936523437,297.2569274902344,285.2257995605469,1.0,0.5555366277694702,0.4996164441108703,0.4996164441108703,1.0,1.0,-2.94633412361145,1.0874981880187988,1.858835935592652,0.4243007898330688,0.8814904689788818,0.8814904689788818,0.0,140.43988037109375,151.0,38594.9453125,0.0,2160.85888671875,1.0,280.64068603515625,283.2314147949219,291.2293395996094,293.6498107910156,293.1499938964844,293.1499938964844,280.95001220703125,35789.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095494151115416,1.0,0.0,0.0,3.554811477661133,3.5548346042633057,8.431919695794932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8955078125,0.0,1428.28759765625,1895.4371337890625,0.0,3492.421630859375,0.8839010000228882,1.0,0.0,3.0,1.0,0.0
