time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223320,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.9990000128746032,0.6680105328559875,0.5313094258308411,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.906191349029541,0.4401812553405761,0.4174031615257263,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.837386429309845,0.3459267020225525,0.2432768046855926,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228698730469,0.7974516153335571,0.2966890633106231,0.2830370962619781,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221984863281,0.7194798588752747,0.2151146382093429,0.9788969159126282,285.2234191894531,284.95001220703125,299.1533203125,288.2613220214844,297.9559936523437,297.2569274902344,285.2257995605469,1.0,0.5555366277694702,0.4996164441108703,0.4996164441108703,1.0,1.0,-2.94633412361145,1.0874981880187988,1.858835935592652,0.4243007898330688,0.8814904689788818,0.8814904689788818,0.0,140.43988037109375,151.0,38594.9453125,0.0,2160.85888671875,1.0,280.64068603515625,283.2314147949219,291.2293395996094,293.6498107910156,293.1499938964844,293.1499938964844,280.95001220703125,35789.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095494151115416,1.0,0.0,0.0,3.554811477661133,3.5548346042633057,8.431919695794932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.8955078125,0.0,1428.28759765625,1895.4371337890625,0.0,3492.421630859375,0.8839010000228882,1.0,0.0,3.0,1.0,0.0
12223380,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.9990000128746032,0.6690019369125366,0.5344381928443909,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.9078985452651978,0.4451566636562347,0.4220577776432037,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8377928137779236,0.3485416769981384,0.2450882494449615,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.7981764674186707,0.2992666959762573,0.2854587435722351,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.7198664546012878,0.216775044798851,0.9863359928131104,285.4315490722656,284.95001220703125,299.19000244140625,288.2681884765625,297.97930908203125,297.274169921875,285.43377685546875,1.0,0.5597691535949707,0.4981539845466614,0.4981539845466614,1.0,1.0,-2.969717741012573,1.0944254398345947,1.875292420387268,0.4260647594928741,0.889593780040741,0.889593780040741,0.0,142.3384246826172,154.0,38041.35546875,0.0,2211.1123046875,1.0,280.9411315917969,283.4812927246094,291.2426452636719,293.6287841796875,293.1499938964844,293.1499938964844,281.25,35462.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017022252082824,1.0,0.0,0.0,3.5741207599639893,3.574144124984741,8.523770702595357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.78466796875,0.0,1446.4403076171875,1895.4371337890625,0.0,3419.4462890625,0.887971043586731,1.0,0.0,3.0,1.0,0.0
12223440,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43182373046875,0.9990000128746032,0.6690019369125366,0.5344381928443909,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315490722656,0.9078985452651978,0.4451566636562347,0.4220577776432037,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4312744140625,0.8377928137779236,0.3485416769981384,0.2450882494449615,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310302734375,0.7981764674186707,0.2992666959762573,0.2854587435722351,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.7198664546012878,0.216775044798851,0.9863359928131104,285.4315490722656,284.95001220703125,299.19000244140625,288.2681884765625,297.97930908203125,297.274169921875,285.43377685546875,1.0,0.5597691535949707,0.4981539845466614,0.4981539845466614,1.0,1.0,-2.969717741012573,1.0944254398345947,1.875292420387268,0.4260647594928741,0.889593780040741,0.889593780040741,0.0,142.3384246826172,154.0,38041.35546875,0.0,2211.1123046875,1.0,280.9411315917969,283.4812927246094,291.2426452636719,293.6287841796875,293.1499938964844,293.1499938964844,281.25,35462.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017022252082824,1.0,0.0,0.0,3.5741207599639893,3.574144124984741,8.523770702595357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.78466796875,0.0,1446.4403076171875,1895.4371337890625,0.0,3419.4462890625,0.887971043586731,1.0,0.0,3.0,1.0,0.0
12223500,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5798034667969,0.9990000128746032,0.6694700121879578,0.5362973213195801,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5787048339844,0.9085990786552428,0.4477064609527588,0.4244228005409241,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57745361328125,0.8378700613975525,0.3498941957950592,0.2460131645202636,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5765075683594,0.7984188199043274,0.3006047308444977,0.2867053747177124,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738220214844,0.7199690937995911,0.2176454961299896,0.9902141690254213,285.57867431640625,284.95001220703125,299.2083435058594,288.2715759277344,297.99078369140625,297.282470703125,285.5877380371094,1.0,0.5620391368865967,0.4974227547645569,0.4974227547645569,1.0,1.0,-2.9820668697357178,1.0981395244598389,1.883927345275879,0.4270329177379608,0.8952058553695679,0.8952058553695679,0.0,143.4111328125,154.0,37437.6875,0.0,2238.2939453125,1.0,281.1966857910156,283.6705627441406,291.2224426269531,293.5226135253906,293.1499938964844,293.1499938964844,281.25,35293.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956420421600342,1.0,0.0,0.0,3.587973117828369,3.587996482849121,8.589970548200654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.44873046875,0.0,1460.0504150390625,1895.4371337890625,0.0,3362.928955078125,0.8909747004508972,1.0,0.0,3.0,1.0,0.0
12223560,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.635986328125,0.9990000128746032,0.6699984073638916,0.5381131172180176,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.9094228744506836,0.450337141752243,0.4269129931926727,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.635498046875,0.8380538821220398,0.351317286491394,0.2470187246799469,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.7987670302391052,0.3020058274269104,0.2880419790744781,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.7201638221740723,0.2185682356357574,0.9944186210632324,285.6357421875,284.95001220703125,299.2266540527344,288.27496337890625,298.0023193359375,297.2911071777344,285.6376953125,1.0,0.5644078254699707,0.4965744316577911,0.4965744316577911,1.0,1.0,-2.9951112270355225,1.1019169092178345,1.893194437026977,0.4278863668441772,0.9003928303718567,0.9003928303718567,0.0,144.50021362304688,157.0,37516.5859375,0.0,2267.001953125,1.0,281.2415771484375,283.72576904296875,291.2528686523437,293.6073913574219,293.1499938964844,293.1499938964844,281.54998779296875,35157.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945502042770386,1.0,0.0,0.0,3.604860544204712,3.604884147644043,8.671021305417526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.60302734375,0.0,1477.3033447265625,1895.4371337890625,0.0,3352.733154296875,0.8946161270141602,1.0,0.0,3.0,1.0,0.0
12223620,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.9990000128746032,0.671242356300354,0.5420106053352356,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599548339844,0.9109987616539,0.4558146893978119,0.4320209622383117,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8383691906929016,0.3543460071086883,0.2491061687469482,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7994180917739868,0.3049687445163727,0.2908182442188263,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.7205291390419006,0.2205395549535751,1.0032345056533811,285.85992431640625,284.95001220703125,299.2633361816406,288.2817077636719,298.0254211425781,297.3084411621094,285.8631591796875,1.0,0.5693721175193787,0.4948777854442596,0.4948777854442596,1.0,1.0,-3.02237868309021,1.10987389087677,1.91250479221344,0.4296658933162689,0.9143466949462892,0.9143466949462892,0.0,146.8197021484375,160.0,37205.1328125,0.0,2327.957763671875,1.0,281.54150390625,283.9755249023437,291.26513671875,293.5959777832031,293.1499938964844,293.1499938964844,281.25,34865.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882867693901062,1.0,0.0,0.0,3.6464126110076895,3.6464364528656006,8.87206965671794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2255859375,0.0,1520.7025146484375,1895.4371337890625,0.0,3294.181640625,0.9037112593650818,1.0,0.0,3.0,1.0,0.0
12223680,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.9990000128746032,0.671242356300354,0.5420106053352356,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599548339844,0.9109987616539,0.4558146893978119,0.4320209622383117,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8383691906929016,0.3543460071086883,0.2491061687469482,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.7994180917739868,0.3049687445163727,0.2908182442188263,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588256835937,0.7205291390419006,0.2205395549535751,1.0032345056533811,285.85992431640625,284.95001220703125,299.2633361816406,288.2817077636719,298.0254211425781,297.3084411621094,285.8631591796875,1.0,0.5693721175193787,0.4948777854442596,0.4948777854442596,1.0,1.0,-3.02237868309021,1.10987389087677,1.91250479221344,0.4296658933162689,0.9143466949462892,0.9143466949462892,0.0,146.8197021484375,160.0,37205.1328125,0.0,2327.957763671875,1.0,281.54150390625,283.9755249023437,291.26513671875,293.5959777832031,293.1499938964844,293.1499938964844,281.25,34865.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882867693901062,1.0,0.0,0.0,3.6464126110076895,3.6464364528656006,8.87206965671794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.2255859375,0.0,1520.7025146484375,1895.4371337890625,0.0,3294.181640625,0.9037112593650818,1.0,0.0,3.0,1.0,0.0
12223740,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9990000128746032,0.6691626906394958,0.5480569005012512,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9106090664863586,0.459788978099823,0.436337798833847,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.8370649814605713,0.3559527099132538,0.2506379187107086,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7984811067581177,0.3068704009056091,0.2930587232112884,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.7195661067962646,0.2216745167970657,1.0101356506347656,285.6724548339844,284.95001220703125,299.29998779296875,288.28839111328125,298.0394287109375,297.3117370605469,285.67144775390625,1.0,0.574413001537323,0.4931811690330505,0.4931811690330505,1.0,1.0,-3.0476744174957275,1.116937279701233,1.9307371377944944,0.4310126006603241,0.9224337339401244,0.9224337339401244,0.0,149.7771759033203,148.0,38216.1484375,0.0,2389.576416015625,1.0,281.2577514648437,283.739501953125,291.3664245605469,293.838134765625,293.1499938964844,293.1499938964844,280.95001220703125,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089339375495912,1.0,0.0,0.0,3.685704469680786,3.6857285499572754,9.064301025318856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.654296875,0.0,1565.4405517578125,1895.4371337890625,0.0,3486.707275390625,0.9125573635101318,1.0,0.0,3.0,1.0,0.0
12223800,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67236328125,0.9990000128746032,0.6691626906394958,0.5480569005012512,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67242431640625,0.9106090664863586,0.459788978099823,0.436337798833847,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.67254638671875,0.8370649814605713,0.3559527099132538,0.2506379187107086,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.672607421875,0.7984811067581177,0.3068704009056091,0.2930587232112884,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.7195661067962646,0.2216745167970657,1.0101356506347656,285.6724548339844,284.95001220703125,299.29998779296875,288.28839111328125,298.0394287109375,297.3117370605469,285.67144775390625,1.0,0.574413001537323,0.4931811690330505,0.4931811690330505,1.0,1.0,-3.0476744174957275,1.116937279701233,1.9307371377944944,0.4310126006603241,0.9224337339401244,0.9224337339401244,0.0,149.7771759033203,148.0,38216.1484375,0.0,2389.576416015625,1.0,281.2577514648437,283.739501953125,291.3664245605469,293.838134765625,293.1499938964844,293.1499938964844,280.95001220703125,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089339375495912,1.0,0.0,0.0,3.685704469680786,3.6857285499572754,9.064301025318856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.654296875,0.0,1565.4405517578125,1895.4371337890625,0.0,3486.707275390625,0.9125573635101318,1.0,0.0,3.0,1.0,0.0
12223860,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9990000128746032,0.6663489937782288,0.5474312901496887,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.9123508334159852,0.4614039063453674,0.4380764961242676,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.8376914858818054,0.3561755716800689,0.2509500086307525,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115661621094,0.7994242906570435,0.3073982000350952,0.2937333583831787,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51336669921875,0.7201170921325684,0.2217864990234375,1.011430263519287,285.5101318359375,284.95001220703125,299.3219909667969,288.2923583984375,298.0433959960937,297.3074645996094,285.50408935546875,1.0,0.5745578408241272,0.4920689165592193,0.4920689165592193,1.0,1.0,-3.051778793334961,1.1164151430130005,1.9353636503219604,0.4297260046005249,0.9254149198532104,0.9254149198532104,0.0,149.74560546875,148.0,39148.61328125,0.0,2396.991455078125,1.0,280.9847717285156,283.5234680175781,291.4014587402344,293.9859924316406,293.1499938964844,293.1499938964844,280.95001220703125,35089.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238591194152832,1.0,0.0,0.0,3.7059226036071777,3.705946922302246,9.164018592855428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.5859375,0.0,1589.364990234375,1895.4371337890625,0.0,3624.7294921875,0.9171481728553772,1.0,0.0,3.0,1.0,0.0
12223920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.9990000128746032,0.6645342707633972,0.5452563762664795,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.9143924117088318,0.4622881412506103,0.4389282763004303,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8387290835380554,0.3561382591724396,0.2509404420852661,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.8006995320320129,0.3075810074806213,0.2939296662807464,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.47491455078125,0.7209558486938477,0.2216865122318267,1.0111438035964966,285.4738464355469,284.95001220703125,299.336669921875,288.2950134277344,298.0440979003906,297.3016967773437,285.4718017578125,1.0,0.5737704634666443,0.4913274049758911,0.4913274049758911,1.0,1.0,-3.0500757694244385,1.114249587059021,1.9358261823654173,0.427927702665329,0.9278032779693604,0.9278032779693604,0.0,148.9717559814453,136.0,39220.69921875,0.0,2389.818359375,1.0,280.9579772949219,283.4835205078125,291.37518310546875,293.9338684082031,293.1499938964844,293.1499938964844,280.6499938964844,35154.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928666353225708,1.0,0.0,0.0,3.717827796936035,3.717852115631104,9.22299136618676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.14453125,0.0,1603.502197265625,1895.4371337890625,0.0,3668.910888671875,0.919883131980896,1.0,0.0,3.0,1.0,0.0
12223980,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.9990000128746032,0.6608301401138306,0.5347116589546204,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.9226016998291016,0.4639905393123626,0.440557450056076,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.8435165882110596,0.3555751442909241,0.2505636811256408,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.806096613407135,0.3076034486293793,0.2939606308937073,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7246974110603333,0.2210206687450409,1.0081814527511597,285.26007080078125,284.95001220703125,299.3733215332031,288.30157470703125,298.04376220703125,297.2847595214844,285.2576599121094,1.0,0.5692797899246216,0.4894736409187317,0.4894736409187317,1.0,1.0,-3.03539514541626,1.1045812368392944,1.930813908576965,0.4214074909687042,0.9302080869674684,0.9302080869674684,0.0,145.0013885498047,139.0,40016.73046875,0.0,2342.2685546875,1.0,280.657470703125,283.21832275390625,291.3585205078125,293.9734191894531,293.1499938964844,293.1499938964844,280.3500061035156,35394.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429346919059752,1.0,0.0,0.0,3.7410714626312256,3.741096258163452,9.338676250081336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.375,0.0,1632.2236328125,1895.4371337890625,0.0,3799.095458984375,0.9252554774284364,1.0,0.0,3.0,1.0,0.0
12224040,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.9990000128746032,0.6608301401138306,0.5347116589546204,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.9226016998291016,0.4639905393123626,0.440557450056076,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.8435165882110596,0.3555751442909241,0.2505636811256408,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606201171875,0.806096613407135,0.3076034486293793,0.2939606308937073,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7246974110603333,0.2210206687450409,1.0081814527511597,285.26007080078125,284.95001220703125,299.3733215332031,288.30157470703125,298.04376220703125,297.2847595214844,285.2576599121094,1.0,0.5692797899246216,0.4894736409187317,0.4894736409187317,1.0,1.0,-3.03539514541626,1.1045812368392944,1.930813908576965,0.4214074909687042,0.9302080869674684,0.9302080869674684,0.0,145.0013885498047,139.0,40016.73046875,0.0,2342.2685546875,1.0,280.657470703125,283.21832275390625,291.3585205078125,293.9734191894531,293.1499938964844,293.1499938964844,280.3500061035156,35394.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429346919059752,1.0,0.0,0.0,3.7410714626312256,3.741096258163452,9.338676250081336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.375,0.0,1632.2236328125,1895.4371337890625,0.0,3799.095458984375,0.9252554774284364,1.0,0.0,3.0,1.0,0.0
12224100,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10455322265625,0.9990000128746032,0.6593205332756042,0.53174889087677,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9251572489738464,0.4646744430065155,0.4412424564361572,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.8447125554084778,0.3551437258720398,0.2502888143062591,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.107666015625,0.8075169324874878,0.3074705004692077,0.2938591539859772,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.725497841835022,0.2205617129802703,1.006173849105835,285.1055908203125,284.95001220703125,299.39166259765625,288.3048095703125,298.0432434082031,297.2757873535156,285.0966796875,1.0,0.56809002161026,0.488546758890152,0.488546758890152,1.0,1.0,-3.029778003692627,1.1004725694656372,1.9293054342269893,0.418225347995758,0.929743766784668,0.929743766784668,0.0,143.82376098632812,139.0,40766.07421875,0.0,2325.968505859375,1.0,280.3988647460937,283.01690673828125,291.3759765625,294.0873107910156,293.1499938964844,293.1499938964844,280.3500061035156,35537.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507532715797424,1.0,0.0,0.0,3.749163866043091,3.749188661575317,9.3791203426008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.96630859375,0.0,1642.7601318359375,1895.4371337890625,0.0,3869.74560546875,0.9271374344825744,1.0,0.0,3.0,1.0,0.0
12224160,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.6573960781097412,0.5307109951972961,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.9262999296188354,0.4652471840381622,0.4417786002159118,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8448365330696106,0.3546051979064941,0.2499154955148697,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8078523278236389,0.3072424530982971,0.2936491370201111,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.7254007458686829,0.2200169861316681,1.0037758350372314,285.0496826171875,284.95001220703125,299.4100036621094,288.3080444335937,298.0427551269531,297.2660522460937,285.04791259765625,1.0,0.5672907829284668,0.4880119860172272,0.4880119860172272,1.0,1.0,-3.0255885124206543,1.0976660251617432,1.9279223680496216,0.4161476492881775,0.9298043251037598,0.9298043251037598,0.0,143.31954956054688,142.0,40821.66796875,0.0,2315.771240234375,1.0,280.35711669921875,282.9591064453125,291.3462219238281,294.0065612792969,293.1499938964844,293.1499938964844,280.04998779296875,35655.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531012177467346,1.0,0.0,0.0,3.754573106765747,3.7545981407165527,9.406204526385408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.24658203125,0.0,1650.0003662109375,1895.4371337890625,0.0,3890.856689453125,0.9284602403640748,1.0,0.0,3.0,1.0,0.0
12224220,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.6523324847221375,0.5316452383995056,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.926483988761902,0.4662502706050873,0.4427820146083832,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.843506395816803,0.3533940315246582,0.2491173297166824,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8069178462028503,0.3066575229167938,0.2931548058986664,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7238305807113647,0.21877983212471,0.9985430240631104,284.85626220703125,284.95001220703125,299.4466552734375,288.3144836425781,298.0420837402344,297.246826171875,284.8548278808594,1.0,0.5666773915290833,0.4869424402713775,0.4869424402713775,1.0,1.0,-3.020069599151612,1.0933152437210083,1.9267544746398928,0.4126205742359161,0.92694091796875,0.92694091796875,0.0,143.3736572265625,130.0,41774.91796875,0.0,2306.08203125,1.0,280.0574035644531,282.7171936035156,291.3460388183594,294.0599365234375,293.1499938964844,293.1499938964844,279.75,35914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619347453117372,1.0,0.0,0.0,3.758449077606201,3.758474111557007,9.4256353122546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.98486328125,0.0,1656.5421142578125,1895.4371337890625,0.0,3969.813232421875,0.9295004606246948,1.0,0.0,3.0,1.0,0.0
12224280,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9990000128746032,0.6523324847221375,0.5316452383995056,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.926483988761902,0.4662502706050873,0.4427820146083832,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.843506395816803,0.3533940315246582,0.2491173297166824,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8069178462028503,0.3066575229167938,0.2931548058986664,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7238305807113647,0.21877983212471,0.9985430240631104,284.85626220703125,284.95001220703125,299.4466552734375,288.3144836425781,298.0420837402344,297.246826171875,284.8548278808594,1.0,0.5666773915290833,0.4869424402713775,0.4869424402713775,1.0,1.0,-3.020069599151612,1.0933152437210083,1.9267544746398928,0.4126205742359161,0.92694091796875,0.92694091796875,0.0,143.3736572265625,130.0,41774.91796875,0.0,2306.08203125,1.0,280.0574035644531,282.7171936035156,291.3460388183594,294.0599365234375,293.1499938964844,293.1499938964844,279.75,35914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619347453117372,1.0,0.0,0.0,3.758449077606201,3.758474111557007,9.4256353122546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.98486328125,0.0,1656.5421142578125,1895.4371337890625,0.0,3969.813232421875,0.9295004606246948,1.0,0.0,3.0,1.0,0.0
12224340,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9990000128746032,0.6470645666122437,0.5232580304145813,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.932794153690338,0.4670134484767914,0.4434608519077301,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8466839790344238,0.3519810140132904,0.2480990886688232,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.8104701638221741,0.3058748841285705,0.2923664450645447,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.7258716225624084,0.2173162698745727,0.991756796836853,284.6571960449219,284.95001220703125,299.4833374023437,288.32086181640625,298.0411071777344,297.2280578613281,284.65509033203125,1.0,0.5616640448570251,0.4858728945255279,0.4858728945255279,1.0,1.0,-3.000496387481689,1.0832198858261108,1.917276620864868,0.4068091213703155,0.9214186072349548,0.9214186072349548,0.0,139.97267150878906,133.0,42575.02734375,0.0,2253.51904296875,1.0,279.7572937011719,282.4725036621094,291.3513488769531,294.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,36183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707770347595216,1.0,0.0,0.0,3.752436876296997,3.7524619102478014,9.395503752784862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.90185546875,0.0,1651.5634765625,1895.4371337890625,0.0,4048.050048828125,0.928324282169342,1.0,0.0,3.0,1.0,0.0
12224400,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.656982421875,0.9990000128746032,0.6470645666122437,0.5232580304145813,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6571655273437,0.932794153690338,0.4670134484767914,0.4434608519077301,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.657470703125,0.8466839790344238,0.3519810140132904,0.2480990886688232,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576538085937,0.8104701638221741,0.3058748841285705,0.2923664450645447,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65826416015625,0.7258716225624084,0.2173162698745727,0.991756796836853,284.6571960449219,284.95001220703125,299.4833374023437,288.32086181640625,298.0411071777344,297.2280578613281,284.65509033203125,1.0,0.5616640448570251,0.4858728945255279,0.4858728945255279,1.0,1.0,-3.000496387481689,1.0832198858261108,1.917276620864868,0.4068091213703155,0.9214186072349548,0.9214186072349548,0.0,139.97267150878906,133.0,42575.02734375,0.0,2253.51904296875,1.0,279.7572937011719,282.4725036621094,291.3513488769531,294.1189270019531,293.1499938964844,293.1499938964844,279.45001220703125,36183.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707770347595216,1.0,0.0,0.0,3.752436876296997,3.7524619102478014,9.395503752784862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.90185546875,0.0,1651.5634765625,1895.4371337890625,0.0,4048.050048828125,0.928324282169342,1.0,0.0,3.0,1.0,0.0
12224460,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.9990000128746032,0.6423896551132202,0.5199880599975586,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.9355022311210632,0.4675857722759247,0.4439984858036041,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.8471904397010803,0.3504239916801452,0.2470100671052932,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633483886719,0.8113405704498291,0.3049630224704742,0.2914944291114807,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7256783843040466,0.2157693803310394,0.984711527824402,284.4630126953125,284.95001220703125,299.5199890136719,288.3271484375,298.041015625,297.2102355957031,284.4615173339844,1.0,0.5591474175453186,0.4849276840686798,0.4849276840686798,1.0,1.0,-2.986369132995605,1.0756264925003052,1.9107426404953003,0.4018361270427704,0.9133061766624452,0.9133061766624452,0.0,138.3792266845703,136.0,43378.30859375,0.0,2220.38134765625,1.0,279.4576110839844,282.2356262207031,291.3544006347656,294.170654296875,293.1499938964844,293.1499938964844,279.1499938964844,36470.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978901743888855,1.0,0.0,0.0,3.735738039016724,3.735763072967529,9.31206784571259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.72607421875,0.0,1634.266357421875,1895.4371337890625,0.0,4119.16943359375,0.9247688055038452,1.0,0.0,3.0,1.0,0.0
12224520,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628295898437,0.9990000128746032,0.6423896551132202,0.5199880599975586,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.9355022311210632,0.4675857722759247,0.4439984858036041,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.46319580078125,0.8471904397010803,0.3504239916801452,0.2470100671052932,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633483886719,0.8113405704498291,0.3049630224704742,0.2914944291114807,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.7256783843040466,0.2157693803310394,0.984711527824402,284.4630126953125,284.95001220703125,299.5199890136719,288.3271484375,298.041015625,297.2102355957031,284.4615173339844,1.0,0.5591474175453186,0.4849276840686798,0.4849276840686798,1.0,1.0,-2.986369132995605,1.0756264925003052,1.9107426404953003,0.4018361270427704,0.9133061766624452,0.9133061766624452,0.0,138.3792266845703,136.0,43378.30859375,0.0,2220.38134765625,1.0,279.4576110839844,282.2356262207031,291.3544006347656,294.170654296875,293.1499938964844,293.1499938964844,279.1499938964844,36470.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978901743888855,1.0,0.0,0.0,3.735738039016724,3.735763072967529,9.31206784571259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.72607421875,0.0,1634.266357421875,1895.4371337890625,0.0,4119.16943359375,0.9247688055038452,1.0,0.0,3.0,1.0,0.0
12224580,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.9990000128746032,0.6363011598587036,0.5211838483810425,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.9350432753562928,0.4680207371711731,0.4444553256034851,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.845337986946106,0.34876549243927,0.2458867877721786,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2791748046875,0.8098993301391602,0.303955614566803,0.2905840873718261,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.7235285639762878,0.2141327559947967,0.9775814414024352,284.2789001464844,284.95001220703125,299.5566711425781,288.3334045410156,298.0414733886719,297.1931457519531,284.2777709960937,1.0,0.5580418705940247,0.4839824736118316,0.4839824736118316,1.0,1.0,-2.977335929870605,1.0700955390930176,1.9072405099868768,0.3979627788066864,0.902815580368042,0.902815580368042,0.0,138.3767547607422,124.0,44194.16015625,0.0,2204.50146484375,1.0,279.1578063964844,282.0086669921875,291.35919189453125,294.2257080078125,293.1499938964844,293.1499938964844,278.8500061035156,36768.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986689567565918,1.0,0.0,0.0,3.707978248596192,3.708002805709839,9.174187880489626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.13037109375,0.0,1604.477294921875,1895.4371337890625,0.0,4186.59521484375,0.918749213218689,1.0,0.0,3.0,1.0,0.0
12224640,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787780761719,0.9990000128746032,0.6363011598587036,0.5211838483810425,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.9350432753562928,0.4680207371711731,0.4444553256034851,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.279052734375,0.845337986946106,0.34876549243927,0.2458867877721786,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2791748046875,0.8098993301391602,0.303955614566803,0.2905840873718261,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.279541015625,0.7235285639762878,0.2141327559947967,0.9775814414024352,284.2789001464844,284.95001220703125,299.5566711425781,288.3334045410156,298.0414733886719,297.1931457519531,284.2777709960937,1.0,0.5580418705940247,0.4839824736118316,0.4839824736118316,1.0,1.0,-2.977335929870605,1.0700955390930176,1.9072405099868768,0.3979627788066864,0.902815580368042,0.902815580368042,0.0,138.3767547607422,124.0,44194.16015625,0.0,2204.50146484375,1.0,279.1578063964844,282.0086669921875,291.35919189453125,294.2257080078125,293.1499938964844,293.1499938964844,278.8500061035156,36768.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986689567565918,1.0,0.0,0.0,3.707978248596192,3.708002805709839,9.174187880489626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.13037109375,0.0,1604.477294921875,1895.4371337890625,0.0,4186.59521484375,0.918749213218689,1.0,0.0,3.0,1.0,0.0
12224700,296.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1399841308594,0.9990000128746032,0.6330212950706482,0.5181487798690796,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14068603515625,0.9372968673706056,0.4681881368160248,0.44463050365448,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1420288085937,0.8462607264518738,0.3479027450084686,0.2452923953533172,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.142822265625,0.8109866380691528,0.3034153282642364,0.2900754809379577,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455078125,0.7239440083503723,0.2132660448551178,0.973684310913086,284.14093017578125,284.95001220703125,299.57501220703125,288.3365173339844,298.041748046875,297.18505859375,284.13262939453125,1.0,0.5557116866111755,0.4835098683834076,0.4835098683834076,1.0,1.0,-2.9679043292999268,1.065315008163452,1.9025893211364744,0.3953375518321991,0.8960925340652466,0.8960925340652466,0.0,137.0762481689453,124.0,44924.83203125,0.0,2181.419677734375,1.0,278.9001159667969,281.8280029296875,291.3853759765625,294.3515625,293.1499938964844,293.1499938964844,278.8500061035156,36942.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927424192428588,1.0,0.0,0.0,3.689838409423828,3.689862966537476,9.084645284929138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.35888671875,0.0,1585.0693359375,1895.4371337890625,0.0,4238.46337890625,0.9147699475288392,1.0,0.0,3.0,1.0,0.0
12224760,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903015136719,0.9990000128746032,0.6302036046981812,0.5128175020217896,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904235839844,0.9410338401794434,0.4682733416557312,0.4446467161178589,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0906982421875,0.8482957482337952,0.3469730317592621,0.2445971220731735,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.8131441473960876,0.3028174042701721,0.289450079202652,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0913391113281,0.7252556085586548,0.2123530060052871,0.9693057537078856,284.0904846191406,284.95001220703125,299.59332275390625,288.339599609375,298.0419006347656,297.1768493652344,284.0888061523437,1.0,0.5525602102279663,0.483105719089508,0.483105719089508,1.0,1.0,-2.9546704292297363,1.0591360330581665,1.8955343961715696,0.3920171856880188,0.8898164629936218,0.8898164629936218,0.0,134.92791748046875,112.0,44822.54296875,0.0,2147.635498046875,1.0,278.85760498046875,281.7807006835937,291.3634033203125,294.2745666503906,293.1499938964844,293.1499938964844,279.1499938964844,37097.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940782785415648,1.0,0.0,0.0,3.668111085891724,3.668135404586792,8.977971788226569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.3984375,0.0,1561.664794921875,1895.4371337890625,0.0,4249.8447265625,0.910053849220276,1.0,0.0,3.0,1.0,0.0
12224820,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.9990000128746032,0.6292428970336914,0.495008260011673,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492370605469,0.954168140888214,0.4698821604251861,0.4454988539218902,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490539550781,0.8571179509162903,0.3464377820491791,0.2437609434127807,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489624023437,0.8216543793678284,0.3026312291622162,0.288740873336792,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24859619140625,0.7316388487815857,0.2113836705684662,0.9626001715660096,284.24920654296875,284.95001220703125,299.6300048828125,288.345703125,298.05133056640625,297.1749267578125,284.2500915527344,1.0,0.5444260239601135,0.4822973906993866,0.4822973906993866,1.0,1.0,-2.9243710041046143,1.0452545881271362,1.879116415977478,0.3846233189105987,0.881771445274353,0.881771445274353,0.0,128.4248809814453,130.0,43420.96484375,0.0,2063.427978515625,1.0,279.14178466796875,281.9996032714844,291.28338623046875,294.0398864746094,293.1499938964844,293.1499938964844,279.45001220703125,37071.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773586988449096,1.0,0.0,0.0,3.6274709701538086,3.627494812011719,8.780134521657601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.94140625,0.0,1516.216796875,1895.4371337890625,0.0,4105.7216796875,0.9009959697723388,1.0,0.0,3.0,1.0,0.0
12224880,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.9990000128746032,0.6292428970336914,0.495008260011673,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492370605469,0.954168140888214,0.4698821604251861,0.4454988539218902,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490539550781,0.8571179509162903,0.3464377820491791,0.2437609434127807,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2489624023437,0.8216543793678284,0.3026312291622162,0.288740873336792,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24859619140625,0.7316388487815857,0.2113836705684662,0.9626001715660096,284.24920654296875,284.95001220703125,299.6300048828125,288.345703125,298.05133056640625,297.1749267578125,284.2500915527344,1.0,0.5444260239601135,0.4822973906993866,0.4822973906993866,1.0,1.0,-2.9243710041046143,1.0452545881271362,1.879116415977478,0.3846233189105987,0.881771445274353,0.881771445274353,0.0,128.4248809814453,130.0,43420.96484375,0.0,2063.427978515625,1.0,279.14178466796875,281.9996032714844,291.28338623046875,294.0398864746094,293.1499938964844,293.1499938964844,279.45001220703125,37071.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773586988449096,1.0,0.0,0.0,3.6274709701538086,3.627494812011719,8.780134521657601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.94140625,0.0,1516.216796875,1895.4371337890625,0.0,4105.7216796875,0.9009959697723388,1.0,0.0,3.0,1.0,0.0
12224940,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.9990000128746032,0.6310158967971802,0.494268000125885,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.9566307663917542,0.4729087948799133,0.448041021823883,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486389160156,0.8579457402229309,0.3472481369972229,0.2441144436597824,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.8226050734519958,0.3035720884799957,0.2893794476985931,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44757080078125,0.7318779230117798,0.211562693119049,0.962180495262146,284.448974609375,284.95001220703125,299.6666564941406,288.35174560546875,298.070556640625,297.1863098144531,284.4518127441406,1.0,0.5455542206764221,0.4814890623092651,0.4814890623092651,1.0,1.0,-2.9271743297576904,1.044838786125183,1.8823356628417969,0.3829103410243988,0.8766668438911438,0.8766668438911438,0.0,128.2816162109375,148.0,42362.36328125,0.0,2067.4765625,1.0,279.44122314453125,282.25408935546875,291.2773132324219,293.939697265625,293.1499938964844,293.1499938964844,279.75,36902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958994209766388,1.0,0.0,0.0,3.592892408370972,3.592916250228882,8.613541240265477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.83056640625,0.0,1477.205322265625,1895.4371337890625,0.0,3943.61474609375,0.8931849598884583,1.0,0.0,3.0,1.0,0.0
12225000,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4492492675781,0.9990000128746032,0.6310158967971802,0.494268000125885,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4490966796875,0.9566307663917542,0.4729087948799133,0.448041021823883,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486389160156,0.8579457402229309,0.3472481369972229,0.2441144436597824,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44842529296875,0.8226050734519958,0.3035720884799957,0.2893794476985931,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.44757080078125,0.7318779230117798,0.211562693119049,0.962180495262146,284.448974609375,284.95001220703125,299.6666564941406,288.35174560546875,298.070556640625,297.1863098144531,284.4518127441406,1.0,0.5455542206764221,0.4814890623092651,0.4814890623092651,1.0,1.0,-2.9271743297576904,1.044838786125183,1.8823356628417969,0.3829103410243988,0.8766668438911438,0.8766668438911438,0.0,128.2816162109375,148.0,42362.36328125,0.0,2067.4765625,1.0,279.44122314453125,282.25408935546875,291.2773132324219,293.939697265625,293.1499938964844,293.1499938964844,279.75,36902.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958994209766388,1.0,0.0,0.0,3.592892408370972,3.592916250228882,8.613541240265477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.83056640625,0.0,1477.205322265625,1895.4371337890625,0.0,3943.61474609375,0.8931849598884583,1.0,0.0,3.0,1.0,0.0
12225060,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372985839844,0.9990000128746032,0.6306852102279663,0.5023788809776306,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63690185546875,0.9528211951255798,0.4754706621170044,0.4503729939460754,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.8541579246520996,0.3482697606086731,0.2447816729545593,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63531494140625,0.8192731142044067,0.3046275675296783,0.2903372347354889,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.7287329435348511,0.2120724022388458,0.9643970727920532,284.6366577148437,284.95001220703125,299.69158935546875,288.3558349609375,298.0863952636719,297.1971435546875,284.6429443359375,1.0,0.5499473810195923,0.4810780882835388,0.4810780882835388,1.0,1.0,-2.944328784942627,1.0509614944458008,1.8933672904968264,0.3850425481796264,0.8754974007606506,0.8754974007606506,0.0,131.32992553710938,148.0,41559.24609375,0.0,2111.85595703125,1.0,279.72198486328125,282.4879150390625,291.27178955078125,293.84893798828125,293.1499938964844,293.1499938964844,279.75,36702.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465011954307556,1.0,0.0,0.0,3.575084924697876,3.575108289718628,8.528369903615385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.06591796875,0.0,1456.556396484375,1895.4371337890625,0.0,3831.3876953125,0.8891013264656067,1.0,0.0,3.0,1.0,0.0
12225120,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.9990000128746032,0.629921019077301,0.5079566836357117,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.9499509334564208,0.4767505824565887,0.45163694024086,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8515887260437012,0.3488248586654663,0.2452108860015869,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6711120605469,0.8169457316398621,0.3051936328411102,0.2909244000911712,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7266221642494202,0.2123663276433944,0.9659801125526428,284.6717834472656,284.95001220703125,299.7033386230469,288.3577575683594,298.0941467285156,297.2025146484375,284.67529296875,1.0,0.5528323650360107,0.480884701013565,0.480884701013565,1.0,1.0,-2.9556713104248047,1.0551657676696775,1.9005056619644165,0.3866488039493561,0.8747124671936035,0.8747124671936035,0.0,133.43577575683594,166.0,41611.3984375,0.0,2141.913818359375,1.0,279.7409973144531,282.5223999023437,291.299560546875,293.9047241210937,293.1499938964844,293.1499938964844,280.04998779296875,36632.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444951415061952,1.0,0.0,0.0,3.568313837051392,3.568337202072144,8.496095915688784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.796875,0.0,1448.79833984375,1895.4371337890625,0.0,3813.237548828125,0.8875241875648499,1.0,0.0,3.0,1.0,0.0
