time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225180,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6252076029777527,0.5315719246864319,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9370831847190856,0.481084793806076,0.4558792412281036,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8410188555717468,0.3508777320384979,0.2467695474624633,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8068481087684631,0.3072343468666076,0.2930394113063812,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.717714786529541,0.2134211212396621,0.971848487854004,284.90496826171875,284.95001220703125,299.739990234375,288.3636779785156,298.1190795898437,297.21978759765625,284.9086303710937,1.0,0.564448893070221,0.4802803695201874,0.4802803695201874,1.0,1.0,-3.0006134510040283,1.072102189064026,1.928511142730713,0.393374502658844,0.8759349584579468,0.8759349584579468,0.0,142.4587860107422,169.0,41075.62890625,0.0,2266.57568359375,1.0,280.04083251953125,282.7958679199219,291.32476806640625,293.8924865722656,293.1499938964844,293.1499938964844,280.3500061035156,36301.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340710043907166,1.0,0.0,0.0,3.5560455322265625,3.556068658828736,8.437775136371783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.64697265625,0.0,1433.326904296875,1895.4371337890625,0.0,3718.39892578125,0.884555995464325,1.0,0.0,3.0,1.0,0.0
12225240,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9990000128746032,0.6252076029777527,0.5315719246864319,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9370831847190856,0.481084793806076,0.4558792412281036,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8410188555717468,0.3508777320384979,0.2467695474624633,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8068481087684631,0.3072343468666076,0.2930394113063812,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.717714786529541,0.2134211212396621,0.971848487854004,284.90496826171875,284.95001220703125,299.739990234375,288.3636779785156,298.1190795898437,297.21978759765625,284.9086303710937,1.0,0.564448893070221,0.4802803695201874,0.4802803695201874,1.0,1.0,-3.0006134510040283,1.072102189064026,1.928511142730713,0.393374502658844,0.8759349584579468,0.8759349584579468,0.0,142.4587860107422,169.0,41075.62890625,0.0,2266.57568359375,1.0,280.04083251953125,282.7958679199219,291.32476806640625,293.8924865722656,293.1499938964844,293.1499938964844,280.3500061035156,36301.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340710043907166,1.0,0.0,0.0,3.5560455322265625,3.556068658828736,8.437775136371783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.64697265625,0.0,1433.326904296875,1895.4371337890625,0.0,3718.39892578125,0.884555995464325,1.0,0.0,3.0,1.0,0.0
12225300,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9990000128746032,0.6219004392623901,0.5414955019950867,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.93212890625,0.4833641052246094,0.4580751657485962,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8370345830917358,0.3520192801952362,0.2476085573434829,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8028201460838318,0.3083474040031433,0.2941647469997406,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7141227126121521,0.2139582633972168,0.974786341190338,285.0688781738281,284.95001220703125,299.7583312988281,288.3666076660156,298.13134765625,297.2282409667969,285.0788879394531,1.0,0.5692625641822815,0.4799782037734985,0.4799782037734985,1.0,1.0,-3.021088123321533,1.0797195434570312,1.9413686990737915,0.3965701758861542,0.8783201575279236,0.8783201575279236,0.0,146.43142700195312,169.0,40547.80859375,0.0,2323.795654296875,1.0,280.2958984375,283.0002136230469,291.31207275390625,293.7967224121094,293.1499938964844,293.1499938964844,280.3500061035156,36104.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278715252876282,1.0,0.0,0.0,3.554859638214112,3.554882764816284,8.432147637904563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.8125,0.0,1430.6375732421875,1895.4371337890625,0.0,3661.6162109375,0.8841866254806519,1.0,0.0,3.0,1.0,0.0
12225360,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.9990000128746032,0.6187464594841003,0.5496810078620911,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.9285288453102112,0.4857370257377624,0.4604001641273498,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.834095299243927,0.3532624542713165,0.2485387027263641,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7998310327529907,0.3095382153987884,0.2953783571720123,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.7112981677055359,0.2145254164934158,0.9778324961662292,285.1384582519531,284.95001220703125,299.77667236328125,288.3695373535156,298.142822265625,297.2372741699219,285.1413879394531,1.0,0.5736984014511108,0.4790059328079223,0.4790059328079223,1.0,1.0,-3.039964437484741,1.08538556098938,1.954578757286072,0.398040622472763,0.8803173899650574,0.8803173899650574,0.0,149.82998657226562,172.0,40663.58984375,0.0,2375.82763671875,1.0,280.3412170410156,283.06842041015625,291.3467712402344,293.890380859375,293.1499938964844,293.1499938964844,280.6499938964844,35940.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269761443138124,1.0,0.0,0.0,3.5573854446411133,3.557408571243286,8.444134209639742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.275390625,0.0,1432.1173095703125,1895.4371337890625,0.0,3653.3935546875,0.8845889568328857,1.0,0.0,3.0,1.0,0.0
12225420,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.9928938746452332,0.6138976812362671,0.5533730983734131,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9193459153175354,0.4905397295951843,0.4651459753513336,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8268560171127319,0.3558002114295959,0.2504832744598388,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.79237961769104,0.3119741976261139,0.2979151308536529,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.7040441632270813,0.2156640440225601,0.9841309785842896,285.34967041015625,284.95001220703125,299.8133239746094,288.3753356933594,298.1645812988281,297.2547912597656,285.3514099121094,1.0,0.580918550491333,0.4770614504814148,0.4770614504814148,1.0,1.0,-3.062431812286377,1.0902873277664185,1.9721444845199585,0.3983020484447479,0.8873859643936157,0.8873859643936157,0.0,157.4021453857422,175.0,40092.01953125,0.0,2457.48193359375,1.0,280.640869140625,283.3204040527344,291.3598022460937,293.8749389648437,293.1499938964844,293.1499938964844,280.95001220703125,35599.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213354587554932,1.0,0.0,0.0,3.57165789604187,3.571681261062622,8.512027420692903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.31982421875,0.0,1444.8074951171875,1895.4371337890625,0.0,3601.4775390625,0.8875188827514648,1.0,0.0,3.0,1.0,0.0
12225480,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34991455078125,0.9928938746452332,0.6138976812362671,0.5533730983734131,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497314453125,0.9193459153175354,0.4905397295951843,0.4651459753513336,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34942626953125,0.8268560171127319,0.3558002114295959,0.2504832744598388,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492431640625,0.79237961769104,0.3119741976261139,0.2979151308536529,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.7040441632270813,0.2156640440225601,0.9841309785842896,285.34967041015625,284.95001220703125,299.8133239746094,288.3753356933594,298.1645812988281,297.2547912597656,285.3514099121094,1.0,0.580918550491333,0.4770614504814148,0.4770614504814148,1.0,1.0,-3.062431812286377,1.0902873277664185,1.9721444845199585,0.3983020484447479,0.8873859643936157,0.8873859643936157,0.0,157.4021453857422,175.0,40092.01953125,0.0,2457.48193359375,1.0,280.640869140625,283.3204040527344,291.3598022460937,293.8749389648437,293.1499938964844,293.1499938964844,280.95001220703125,35599.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213354587554932,1.0,0.0,0.0,3.57165789604187,3.571681261062622,8.512027420692903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.31982421875,0.0,1444.8074951171875,1895.4371337890625,0.0,3601.4775390625,0.8875188827514648,1.0,0.0,3.0,1.0,0.0
12225540,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.9851028919219972,0.6123868823051453,0.5516427159309387,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.9137720465660096,0.4954433739185333,0.4699099957942962,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8221414685249329,0.3584069311618805,0.2524223327636719,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.787617564201355,0.314499944448471,0.3004635274410248,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.6992201209068298,0.2169820964336395,0.990699589252472,285.5464172363281,284.95001220703125,299.8500061035156,288.3810729980469,298.1861267089844,297.2723388671875,285.5481872558594,1.0,0.5865722298622131,0.4751169383525848,0.4751169383525848,1.0,1.0,-3.080024242401123,1.09321129322052,1.9868130683898928,0.3970451653003692,0.8969493508338928,0.8969493508338928,0.0,163.25184631347656,178.0,39471.20703125,0.0,2520.86279296875,1.0,280.9410095214844,283.5601501464844,291.3631286621094,293.84130859375,293.1499938964844,293.1499938964844,281.25,35291.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150460362434388,1.0,0.0,0.0,3.597419023513794,3.597442388534546,8.635258836875437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.60888671875,0.0,1470.2293701171875,1895.4371337890625,0.0,3543.3720703125,0.8930485248565674,1.0,0.0,3.0,1.0,0.0
12225600,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.546630859375,0.9851028919219972,0.6123868823051453,0.5516427159309387,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.9137720465660096,0.4954433739185333,0.4699099957942962,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54620361328125,0.8221414685249329,0.3584069311618805,0.2524223327636719,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.787617564201355,0.314499944448471,0.3004635274410248,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5454406738281,0.6992201209068298,0.2169820964336395,0.990699589252472,285.5464172363281,284.95001220703125,299.8500061035156,288.3810729980469,298.1861267089844,297.2723388671875,285.5481872558594,1.0,0.5865722298622131,0.4751169383525848,0.4751169383525848,1.0,1.0,-3.080024242401123,1.09321129322052,1.9868130683898928,0.3970451653003692,0.8969493508338928,0.8969493508338928,0.0,163.25184631347656,178.0,39471.20703125,0.0,2520.86279296875,1.0,280.9410095214844,283.5601501464844,291.3631286621094,293.84130859375,293.1499938964844,293.1499938964844,281.25,35291.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150460362434388,1.0,0.0,0.0,3.597419023513794,3.597442388534546,8.635258836875437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.60888671875,0.0,1470.2293701171875,1895.4371337890625,0.0,3543.3720703125,0.8930485248565674,1.0,0.0,3.0,1.0,0.0
12225660,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9757716059684752,0.6101210713386536,0.549998939037323,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9064124822616576,0.4984680712223053,0.473341703414917,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8155559301376343,0.3590819835662842,0.2533394694328308,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7807785868644714,0.3149921596050262,0.3015704154968261,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.6919724345207214,0.216249406337738,0.9905701875686646,285.7470397949219,284.95001220703125,299.8866577148437,288.3873291015625,298.1947326660156,297.2699584960937,285.7474060058594,1.0,0.59068363904953,0.4734868705272674,0.4734868705272674,1.0,1.0,-3.084467887878418,1.0914536714553833,1.993014335632324,0.394400805234909,0.909252405166626,0.909252405166626,0.0,169.529296875,181.0,38842.0078125,0.0,2562.371826171875,1.0,281.24139404296875,283.79449462890625,291.36669921875,293.8078308105469,293.1499938964844,293.1499938964844,280.95001220703125,35006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080951809883118,1.0,0.0,0.0,3.633842945098877,3.633866786956787,8.81100845617766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1142578125,0.0,1507.8699951171875,1895.4371337890625,0.0,3478.917724609375,0.9009917378425598,1.0,0.0,3.0,1.0,0.0
12225720,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74713134765625,0.9757716059684752,0.6101210713386536,0.549998939037323,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470703125,0.9064124822616576,0.4984680712223053,0.473341703414917,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.8155559301376343,0.3590819835662842,0.2533394694328308,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467956542969,0.7807785868644714,0.3149921596050262,0.3015704154968261,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7464294433594,0.6919724345207214,0.216249406337738,0.9905701875686646,285.7470397949219,284.95001220703125,299.8866577148437,288.3873291015625,298.1947326660156,297.2699584960937,285.7474060058594,1.0,0.59068363904953,0.4734868705272674,0.4734868705272674,1.0,1.0,-3.084467887878418,1.0914536714553833,1.993014335632324,0.394400805234909,0.909252405166626,0.909252405166626,0.0,169.529296875,181.0,38842.0078125,0.0,2562.371826171875,1.0,281.24139404296875,283.79449462890625,291.36669921875,293.8078308105469,293.1499938964844,293.1499938964844,280.95001220703125,35006.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080951809883118,1.0,0.0,0.0,3.633842945098877,3.633866786956787,8.81100845617766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1142578125,0.0,1507.8699951171875,1895.4371337890625,0.0,3478.917724609375,0.9009917378425598,1.0,0.0,3.0,1.0,0.0
12225780,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.966669499874115,0.6062144637107849,0.5473746061325073,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.9005603194236755,0.5007477402687073,0.476071298122406,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8096742033958435,0.3592535555362701,0.2538429200649261,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.7749274373054504,0.3152544498443603,0.3022401034832001,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.6856374740600586,0.2155728936195373,0.989119291305542,285.5419311523437,284.95001220703125,299.92333984375,288.3946533203125,298.199462890625,297.2619934082031,285.5398864746094,1.0,0.5936859846115112,0.4718568027019501,0.4718568027019501,1.0,1.0,-3.0842702388763428,1.0878528356552124,1.9964172840118408,0.3908554315567016,0.9154817461967468,0.9154817461967468,0.0,174.88462829589844,184.0,39643.609375,0.0,2590.184326171875,1.0,280.9580078125,283.5458984375,291.4573669433594,294.0240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35121.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925469934940338,1.0,0.0,0.0,3.6673974990844727,3.667421579360962,8.974479328571761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.232421875,0.0,1546.003662109375,1895.4371337890625,0.0,3639.550048828125,0.9085551500320436,1.0,0.0,3.0,1.0,0.0
12225840,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.966669499874115,0.6062144637107849,0.5473746061325073,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.9005603194236755,0.5007477402687073,0.476071298122406,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8096742033958435,0.3592535555362701,0.2538429200649261,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423889160156,0.7749274373054504,0.3152544498443603,0.3022401034832001,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430603027344,0.6856374740600586,0.2155728936195373,0.989119291305542,285.5419311523437,284.95001220703125,299.92333984375,288.3946533203125,298.199462890625,297.2619934082031,285.5398864746094,1.0,0.5936859846115112,0.4718568027019501,0.4718568027019501,1.0,1.0,-3.0842702388763428,1.0878528356552124,1.9964172840118408,0.3908554315567016,0.9154817461967468,0.9154817461967468,0.0,174.88462829589844,184.0,39643.609375,0.0,2590.184326171875,1.0,280.9580078125,283.5458984375,291.4573669433594,294.0240478515625,293.1499938964844,293.1499938964844,280.6499938964844,35121.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925469934940338,1.0,0.0,0.0,3.6673974990844727,3.667421579360962,8.974479328571761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.232421875,0.0,1546.003662109375,1895.4371337890625,0.0,3639.550048828125,0.9085551500320436,1.0,0.0,3.0,1.0,0.0
12225900,296.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.38995361328125,0.9615440368652344,0.6036299467086792,0.5453826785087585,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.390625,0.8974448442459106,0.5014474987983704,0.4769861102104187,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921813964844,0.8064056038856506,0.3589683175086975,0.2538185119628906,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.7718473076820374,0.3151043653488159,0.3023061156272888,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.6823291182518005,0.2150302827358245,0.9875566363334656,285.3910217285156,284.95001220703125,299.9416809082031,288.39874267578125,298.1993713378906,297.2545166015625,285.3822021484375,1.0,0.5947686433792114,0.4710417687892914,0.4710417687892914,1.0,1.0,-3.08115029335022,1.0848478078842163,1.996302485466004,0.388532429933548,0.9169597029685974,0.9169597029685974,0.0,177.49972534179688,184.0,40439.03515625,0.0,2597.928466796875,1.0,280.7007141113281,283.3462219238281,291.491943359375,294.1720886230469,293.1499938964844,293.1499938964844,280.6499938964844,35229.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936440110206604,1.0,0.0,0.0,3.681482553482056,3.681506633758545,9.043546356224396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.05322265625,0.0,1562.665283203125,1895.4371337890625,0.0,3740.0263671875,0.9117501378059388,1.0,0.0,3.0,1.0,0.0
12225960,296.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.956002712249756,0.6008062958717346,0.5430096387863159,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8941304683685303,0.5019306540489197,0.4776087999343872,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320007324219,0.8028609156608582,0.3584965169429779,0.2536104619503021,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321838378906,0.7686079144477844,0.3147956132888794,0.3021740913391113,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3329162597656,0.6788468360900879,0.2143517881631851,0.9852631092071532,285.33172607421875,284.95001220703125,299.9599914550781,288.403076171875,298.1985778808594,297.245361328125,285.32958984375,1.0,0.595577597618103,0.4704754948616028,0.4704754948616028,1.0,1.0,-3.075882911682129,1.081495761871338,1.994387149810791,0.3863342404365539,0.9188687205314636,0.9188687205314636,0.0,180.1112518310547,187.0,40506.328125,0.0,2601.4912109375,1.0,280.6576232910156,283.283203125,291.4664306640625,294.10601806640625,293.1499938964844,293.1499938964844,280.3500061035156,35326.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415432214736938,1.0,0.0,0.0,3.693142890930176,3.693167209625244,9.100924671656684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.60498046875,0.0,1576.602783203125,1895.4371337890625,0.0,3786.467529296875,0.9144590497016908,1.0,0.0,3.0,1.0,0.0
12226020,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.945129930973053,0.5948565006256104,0.538012683391571,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8880094289779663,0.5025390982627869,0.4785048067569732,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7961738109588623,0.357264757156372,0.2529784739017486,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7625681757926941,0.313906729221344,0.3016357123851776,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.672211766242981,0.2127532362937927,0.9794812202453612,285.11993408203125,284.95001220703125,299.9966735839844,288.4125061035156,298.19598388671875,297.22576904296875,285.11773681640625,1.0,0.5966063141822815,0.4693428874015808,0.4693428874015808,1.0,1.0,-3.062598466873169,1.073776125907898,1.9888224601745603,0.3814969360828399,0.9194126129150392,0.9194126129150392,0.0,184.87368774414065,190.0,41288.69140625,0.0,2600.866943359375,1.0,280.3576965332031,283.0218505859375,291.45721435546875,294.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,35574.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532051682472228,1.0,0.0,0.0,3.709704875946045,3.709729433059693,9.182734288515348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.77783203125,0.0,1597.3768310546875,1895.4371337890625,0.0,3891.790283203125,0.9183350205421448,1.0,0.0,3.0,1.0,0.0
12226080,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.945129930973053,0.5948565006256104,0.538012683391571,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1198425292969,0.8880094289779663,0.5025390982627869,0.4785048067569732,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.7961738109588623,0.357264757156372,0.2529784739017486,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.7625681757926941,0.313906729221344,0.3016357123851776,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.672211766242981,0.2127532362937927,0.9794812202453612,285.11993408203125,284.95001220703125,299.9966735839844,288.4125061035156,298.19598388671875,297.22576904296875,285.11773681640625,1.0,0.5966063141822815,0.4693428874015808,0.4693428874015808,1.0,1.0,-3.062598466873169,1.073776125907898,1.9888224601745603,0.3814969360828399,0.9194126129150392,0.9194126129150392,0.0,184.87368774414065,190.0,41288.69140625,0.0,2600.866943359375,1.0,280.3576965332031,283.0218505859375,291.45721435546875,294.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,35574.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532051682472228,1.0,0.0,0.0,3.709704875946045,3.709729433059693,9.182734288515348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.77783203125,0.0,1597.3768310546875,1895.4371337890625,0.0,3891.790283203125,0.9183350205421448,1.0,0.0,3.0,1.0,0.0
12226140,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9345285892486572,0.5886239409446716,0.5327185988426208,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8823937177658081,0.5027796030044556,0.4790091216564178,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7899113893508911,0.3557583093643188,0.2521206438541412,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7569720149040222,0.3127384483814239,0.3007937967777252,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6659214496612549,0.210906371474266,0.972401201725006,284.9087219238281,284.95001220703125,300.0333251953125,288.4229736328125,298.1927185058594,297.2055358886719,284.9065856933594,1.0,0.5970097184181213,0.4682103097438812,0.4682103097438812,1.0,1.0,-3.046288013458252,1.0648647546768188,1.981423258781433,0.376117467880249,0.9171358346939088,0.9171358346939088,0.0,189.16354370117188,193.0,42008.015625,0.0,2591.96240234375,1.0,280.0578918457031,282.7635192871094,291.4534912109375,294.1882629394531,293.1499938964844,293.1499938964844,279.75,35846.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619200229644777,1.0,0.0,0.0,3.7161693572998047,3.716193914413452,9.214764986609224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.20703125,0.0,1606.8697509765625,1895.4371337890625,0.0,3969.6826171875,0.919966161251068,1.0,0.0,3.0,1.0,0.0
12226200,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9345285892486572,0.5886239409446716,0.5327185988426208,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8823937177658081,0.5027796030044556,0.4790091216564178,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7899113893508911,0.3557583093643188,0.2521206438541412,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7569720149040222,0.3127384483814239,0.3007937967777252,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6659214496612549,0.210906371474266,0.972401201725006,284.9087219238281,284.95001220703125,300.0333251953125,288.4229736328125,298.1927185058594,297.2055358886719,284.9065856933594,1.0,0.5970097184181213,0.4682103097438812,0.4682103097438812,1.0,1.0,-3.046288013458252,1.0648647546768188,1.981423258781433,0.376117467880249,0.9171358346939088,0.9171358346939088,0.0,189.16354370117188,193.0,42008.015625,0.0,2591.96240234375,1.0,280.0578918457031,282.7635192871094,291.4534912109375,294.1882629394531,293.1499938964844,293.1499938964844,279.75,35846.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619200229644777,1.0,0.0,0.0,3.7161693572998047,3.716193914413452,9.214764986609224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.20703125,0.0,1606.8697509765625,1895.4371337890625,0.0,3969.6826171875,0.919966161251068,1.0,0.0,3.0,1.0,0.0
12226260,296.8119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.9268303513526917,0.5837434530258179,0.5286080837249756,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223815917969,0.878477931022644,0.5027703642845154,0.4792260527610779,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230529785156,0.7854740619659424,0.3544877767562866,0.2513863146305084,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7530310750007629,0.3117134869098663,0.3000257611274719,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247009277344,0.6614157557487488,0.2093895226716995,0.9664779305458068,284.7225952148437,284.95001220703125,300.0611877441406,288.4316101074219,298.190673828125,297.1902770996094,284.71881103515625,1.0,0.5970207452774048,0.4676200747489929,0.4676200747489929,1.0,1.0,-3.032682418823242,1.0581811666488647,1.974501371383667,0.3723803162574768,0.9131942391395568,0.9131942391395568,0.0,192.14276123046875,193.0,42815.73046875,0.0,2581.46044921875,1.0,279.7687683105469,282.5317687988281,291.47186279296875,294.2736511230469,293.1499938964844,293.1499938964844,279.75,36079.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969364047050476,1.0,0.0,0.0,3.713892698287964,3.7139172554016113,9.203478157360224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.919921875,0.0,1606.027587890625,1895.4371337890625,0.0,4035.6044921875,0.9195995926856996,1.0,0.0,3.0,1.0,0.0
12226320,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059020996094,0.9244030714035034,0.5822558999061584,0.527259111404419,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.8772453665733337,0.5027778744697571,0.4792452752590179,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70635986328125,0.7840766310691833,0.3541014492511749,0.251128226518631,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.7517942190170288,0.3113934397697449,0.299749344587326,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.6599997878074646,0.2089096456766128,0.9644818902015686,284.70611572265625,284.95001220703125,300.07000732421875,288.4344482421875,298.1902770996094,297.1858215332031,284.7041931152344,1.0,0.5969753265380859,0.4674336910247803,0.4674336910247803,1.0,1.0,-3.028041362762451,1.0559438467025757,1.972097516059876,0.3711366355419159,0.9122187495231628,0.9122187495231628,0.0,193.0649261474609,196.0,42790.97265625,0.0,2577.4052734375,1.0,279.75750732421875,282.5159606933594,291.4588928222656,294.2392883300781,293.1499938964844,293.1499938964844,279.45001220703125,36129.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693397283554076,1.0,0.0,0.0,3.712132453918457,3.712157011032105,9.19475610317022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.73095703125,0.0,1604.384521484375,1895.4371337890625,0.0,4035.39013671875,0.9192503690719604,1.0,0.0,3.0,1.0,0.0
12226380,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.9149197340011596,0.5758146047592163,0.5217157006263733,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.8724945187568665,0.5025980472564697,0.479293942451477,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.7786327600479126,0.3523609638214111,0.2500617802143097,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.7469804286956787,0.3099310100078583,0.2985738217830658,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.654435932636261,0.2068266719579696,0.95607191324234,284.5096435546875,284.95001220703125,300.1066589355469,288.4468688964844,298.1883850097656,297.16717529296875,284.5077819824219,1.0,0.5966510772705078,0.4666570425033569,0.4666570425033569,1.0,1.0,-3.008631706237793,1.0465943813323977,1.9620373249053955,0.365972101688385,0.9047322869300842,0.9047322869300842,0.0,196.66812133789065,199.0,43553.19140625,0.0,2559.22607421875,1.0,279.4579162597656,282.2766418457031,291.4693908691406,294.2972106933594,293.1499938964844,293.1499938964844,279.1499938964844,36424.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764639139175416,1.0,0.0,0.0,3.6971840858459473,3.6972086429595934,9.120852269006718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0078125,0.0,1589.5137939453125,1895.4371337890625,0.0,4097.9111328125,0.9160990715026855,1.0,0.0,3.0,1.0,0.0
12226440,296.78643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5094299316406,0.9149197340011596,0.5758146047592163,0.5217157006263733,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.509521484375,0.8724945187568665,0.5025980472564697,0.479293942451477,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.7786327600479126,0.3523609638214111,0.2500617802143097,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.7469804286956787,0.3099310100078583,0.2985738217830658,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5106811523437,0.654435932636261,0.2068266719579696,0.95607191324234,284.5096435546875,284.95001220703125,300.1066589355469,288.4468688964844,298.1883850097656,297.16717529296875,284.5077819824219,1.0,0.5966510772705078,0.4666570425033569,0.4666570425033569,1.0,1.0,-3.008631706237793,1.0465943813323977,1.9620373249053955,0.365972101688385,0.9047322869300842,0.9047322869300842,0.0,196.66812133789065,199.0,43553.19140625,0.0,2559.22607421875,1.0,279.4579162597656,282.2766418457031,291.4693908691406,294.2972106933594,293.1499938964844,293.1499938964844,279.1499938964844,36424.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764639139175416,1.0,0.0,0.0,3.6971840858459473,3.6972086429595934,9.120852269006718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6528.0078125,0.0,1589.5137939453125,1895.4371337890625,0.0,4097.9111328125,0.9160990715026855,1.0,0.0,3.0,1.0,0.0
12226500,296.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.366455078125,0.9105684757232666,0.5725867748260498,0.5189892649650574,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36688232421875,0.8703163266181946,0.5024613738059998,0.4792995154857635,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.776109516620636,0.3514802753925323,0.2495344579219818,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.369140625,0.7447471022605896,0.3091738522052765,0.2979726791381836,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37225341796875,0.6518303155899048,0.2057719677686691,0.9518197178840636,284.36737060546875,284.95001220703125,300.125,288.4534606933594,298.18780517578125,297.15850830078125,284.35906982421875,1.0,0.5964232683181763,0.4662687182426452,0.4662687182426452,1.0,1.0,-2.9988932609558105,1.041909098625183,1.956984043121338,0.3633801639080047,0.8994706869125366,0.8994706869125366,0.0,198.3446655273437,199.0,44306.69921875,0.0,2549.490234375,1.0,279.2003479003906,282.09185791015625,291.4990234375,294.4250183105469,293.1499938964844,293.1499938964844,279.1499938964844,36593.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821811318397522,1.0,0.0,0.0,3.685538053512573,3.6855626106262207,9.06348248008726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.55615234375,0.0,1577.548583984375,1895.4371337890625,0.0,4147.65380859375,0.9135719537734984,1.0,0.0,3.0,1.0,0.0
12226560,296.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160095214844,0.9061977863311768,0.569300651550293,0.5161055326461792,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3160705566406,0.8680248856544495,0.5022522211074829,0.4791812896728515,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3163757324219,0.7734894752502441,0.3505551218986511,0.2489442825317382,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164978027344,0.7424325942993164,0.3083690404891968,0.2972964346408844,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31707763671875,0.6491644382476807,0.204682782292366,0.9473398327827454,284.316162109375,284.95001220703125,300.1433410644531,288.46026611328125,298.1872253417969,297.1496276855469,284.3145446777344,1.0,0.5961321592330933,0.4659824669361114,0.4659824669361114,1.0,1.0,-2.988377332687378,1.0371237993240356,1.951253652572632,0.3608657419681549,0.8946911692619324,0.8946911692619324,0.0,200.0732879638672,202.0,44260.3046875,0.0,2538.605712890625,1.0,279.1576232910156,282.0423278808594,291.4814758300781,294.3543395996094,293.1499938964844,293.1499938964844,279.45001220703125,36738.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832851886749268,1.0,0.0,0.0,3.670569896697998,3.6705942153930655,8.990012361209665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.59765625,0.0,1561.732666015625,1895.4371337890625,0.0,4157.2138671875,0.9103581309318542,1.0,0.0,3.0,1.0,0.0
12226620,296.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.9004260897636414,0.5652483105659485,0.5118979811668396,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.8655067086219788,0.5034109950065613,0.4798898696899414,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.7702609896659851,0.3501114547252655,0.2483906298875808,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.7394962310791016,0.3078268766403198,0.2965561151504516,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.6454607844352722,0.2033277302980423,0.940504789352417,284.4810485839844,284.95001220703125,300.17999267578125,288.4745483398437,298.1964416503906,297.1470642089844,284.4825744628906,1.0,0.5958389043807983,0.4654099643230438,0.4654099643230438,1.0,1.0,-2.9743845462799072,1.0303847789764404,1.9439998865127563,0.356905460357666,0.8897628784179688,0.8897628784179688,0.0,202.42726135253903,205.0,43067.30859375,0.0,2524.490234375,1.0,279.4418334960937,282.26300048828125,291.41229248046875,294.1396789550781,293.1499938964844,293.1499938964844,279.75,36692.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665006995201112,1.0,0.0,0.0,3.6440000534057617,3.644024133682251,8.860333196025749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.6416015625,0.0,1531.6783447265625,1895.4371337890625,0.0,4010.317138671875,0.9044227600097656,1.0,0.0,3.0,1.0,0.0
12226680,296.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.9004260897636414,0.5652483105659485,0.5118979811668396,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.8655067086219788,0.5034109950065613,0.4798898696899414,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.7702609896659851,0.3501114547252655,0.2483906298875808,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.7394962310791016,0.3078268766403198,0.2965561151504516,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801025390625,0.6454607844352722,0.2033277302980423,0.940504789352417,284.4810485839844,284.95001220703125,300.17999267578125,288.4745483398437,298.1964416503906,297.1470642089844,284.4825744628906,1.0,0.5958389043807983,0.4654099643230438,0.4654099643230438,1.0,1.0,-2.9743845462799072,1.0303847789764404,1.9439998865127563,0.356905460357666,0.8897628784179688,0.8897628784179688,0.0,202.42726135253903,205.0,43067.30859375,0.0,2524.490234375,1.0,279.4418334960937,282.26300048828125,291.41229248046875,294.1396789550781,293.1499938964844,293.1499938964844,279.75,36692.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665006995201112,1.0,0.0,0.0,3.6440000534057617,3.644024133682251,8.860333196025749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.6416015625,0.0,1531.6783447265625,1895.4371337890625,0.0,4010.317138671875,0.9044227600097656,1.0,0.0,3.0,1.0,0.0
12226740,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.8975955843925476,0.5630182027816772,0.5096635222434998,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8654510974884033,0.5059981346130371,0.4820995628833771,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7695170044898987,0.3510159254074096,0.2488656938076019,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.738674521446228,0.3083865046501159,0.2969169914722442,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.6439335346221924,0.2029689848423004,0.9381603598594666,284.6740417480469,284.95001220703125,300.2166748046875,288.48974609375,298.2149658203125,297.15802001953125,284.67596435546875,1.0,0.5964308381080627,0.4648374617099762,0.4648374617099762,1.0,1.0,-2.97253155708313,1.0284411907196045,1.944090247154236,0.3551002144813537,0.887653112411499,0.887653112411499,0.0,203.73394775390625,208.0,42004.78515625,0.0,2527.68408203125,1.0,279.7414855957031,282.5078125,291.4179992675781,294.0580139160156,293.1499938964844,293.1499938964844,280.04998779296875,36517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487705230712892,1.0,0.0,0.0,3.623997688293457,3.624021530151367,8.763328764871403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.2568359375,0.0,1508.2730712890625,1895.4371337890625,0.0,3851.87939453125,0.8998464941978455,1.0,0.0,3.0,1.0,0.0
12226800,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742248535156,0.8975955843925476,0.5630182027816772,0.5096635222434998,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741638183594,0.8654510974884033,0.5059981346130371,0.4820995628833771,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7695170044898987,0.3510159254074096,0.2488656938076019,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.738674521446228,0.3083865046501159,0.2969169914722442,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.6439335346221924,0.2029689848423004,0.9381603598594666,284.6740417480469,284.95001220703125,300.2166748046875,288.48974609375,298.2149658203125,297.15802001953125,284.67596435546875,1.0,0.5964308381080627,0.4648374617099762,0.4648374617099762,1.0,1.0,-2.97253155708313,1.0284411907196045,1.944090247154236,0.3551002144813537,0.887653112411499,0.887653112411499,0.0,203.73394775390625,208.0,42004.78515625,0.0,2527.68408203125,1.0,279.7414855957031,282.5078125,291.4179992675781,294.0580139160156,293.1499938964844,293.1499938964844,280.04998779296875,36517.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487705230712892,1.0,0.0,0.0,3.623997688293457,3.624021530151367,8.763328764871403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.2568359375,0.0,1508.2730712890625,1895.4371337890625,0.0,3851.87939453125,0.8998464941978455,1.0,0.0,3.0,1.0,0.0
12226860,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8956364393234253,0.5616181492805481,0.5082947015762329,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8661893010139465,0.5093278288841248,0.4851113259792328,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.769663393497467,0.352652758359909,0.2499220967292785,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7386317253112793,0.3095834851264953,0.2979529798030853,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6433492302894592,0.2032496780157089,0.9389750957489014,284.8764343261719,284.95001220703125,300.2533264160156,288.5057983398437,298.237548828125,297.1749267578125,284.8784484863281,1.0,0.597885012626648,0.4641697406768799,0.4641697406768799,1.0,1.0,-2.977994680404663,1.0291804075241089,1.9488141536712649,0.3543977439403534,0.8883042335510254,0.8883042335510254,0.0,205.0125274658203,211.0,41151.1640625,0.0,2544.373046875,1.0,280.0414428710937,282.75848388671875,291.4467468261719,294.02593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36270.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341112971305848,1.0,0.0,0.0,3.613100528717041,3.613124132156372,8.710706538295199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.08935546875,0.0,1494.5045166015625,1895.4371337890625,0.0,3718.76708984375,0.8972465991973877,1.0,0.0,3.0,1.0,0.0
12226920,296.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8956364393234253,0.5616181492805481,0.5082947015762329,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8661893010139465,0.5093278288841248,0.4851113259792328,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.769663393497467,0.352652758359909,0.2499220967292785,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7386317253112793,0.3095834851264953,0.2979529798030853,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6433492302894592,0.2032496780157089,0.9389750957489014,284.8764343261719,284.95001220703125,300.2533264160156,288.5057983398437,298.237548828125,297.1749267578125,284.8784484863281,1.0,0.597885012626648,0.4641697406768799,0.4641697406768799,1.0,1.0,-2.977994680404663,1.0291804075241089,1.9488141536712649,0.3543977439403534,0.8883042335510254,0.8883042335510254,0.0,205.0125274658203,211.0,41151.1640625,0.0,2544.373046875,1.0,280.0414428710937,282.75848388671875,291.4467468261719,294.02593994140625,293.1499938964844,293.1499938964844,280.3500061035156,36270.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341112971305848,1.0,0.0,0.0,3.613100528717041,3.613124132156372,8.710706538295199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.08935546875,0.0,1494.5045166015625,1895.4371337890625,0.0,3718.76708984375,0.8972465991973877,1.0,0.0,3.0,1.0,0.0
12226980,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8939608335494995,0.5607941150665283,0.5074834823608398,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.867164134979248,0.5131435394287109,0.4886284172534942,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7701414823532104,0.3547747433185577,0.2513512969017029,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7388836145401001,0.3112040162086487,0.2994314730167389,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6432004570960999,0.2039604485034942,0.9419276118278505,285.0836181640625,284.95001220703125,300.2900085449219,288.522705078125,298.2621459960937,297.1946105957031,285.0857849121094,1.0,0.6000586152076721,0.4635020196437835,0.4635020196437835,1.0,1.0,-2.9882869720458984,1.0318056344985962,1.9564812183380127,0.3545296788215637,0.8917749524116516,0.8917749524116516,0.0,206.5445251464844,214.0,40430.78125,0.0,2571.48046875,1.0,280.3409423828125,283.0115661621094,291.4789733886719,294.0130310058594,293.1499938964844,293.1499938964844,280.6499938964844,35983.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226250052452089,1.0,0.0,0.0,3.612928628921509,3.61295223236084,8.709877761248208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.744140625,0.0,1492.1932373046875,1895.4371337890625,0.0,3613.363525390625,0.8970063924789429,1.0,0.0,3.0,1.0,0.0
