time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227040,296.86236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8939608335494995,0.5607941150665283,0.5074834823608398,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.867164134979248,0.5131435394287109,0.4886284172534942,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7701414823532104,0.3547747433185577,0.2513512969017029,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7388836145401001,0.3112040162086487,0.2994314730167389,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823669433594,0.6432004570960999,0.2039604485034942,0.9419276118278505,285.0836181640625,284.95001220703125,300.2900085449219,288.522705078125,298.2621459960937,297.1946105957031,285.0857849121094,1.0,0.6000586152076721,0.4635020196437835,0.4635020196437835,1.0,1.0,-2.9882869720458984,1.0318056344985962,1.9564812183380127,0.3545296788215637,0.8917749524116516,0.8917749524116516,0.0,206.5445251464844,214.0,40430.78125,0.0,2571.48046875,1.0,280.3409423828125,283.0115661621094,291.4789733886719,294.0130310058594,293.1499938964844,293.1499938964844,280.6499938964844,35983.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226250052452089,1.0,0.0,0.0,3.612928628921509,3.61295223236084,8.709877761248208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.744140625,0.0,1492.1932373046875,1895.4371337890625,0.0,3613.363525390625,0.8970063924789429,1.0,0.0,3.0,1.0,0.0
12227100,296.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23358154296875,0.8930554986000061,0.5605150461196899,0.5071638822555542,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333068847656,0.8675872087478638,0.5151612758636475,0.490479052066803,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23162841796875,0.7703540325164795,0.3559509515762329,0.2521421611309051,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.7389891147613525,0.3121136128902435,0.3002649545669555,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.6431546211242676,0.20441934466362,0.9439082145690918,285.2326965332031,284.95001220703125,300.3083190917969,288.5314636230469,298.27459716796875,297.20458984375,285.2415466308594,1.0,0.6013556718826294,0.4631681740283966,0.4631681740283966,1.0,1.0,-2.99445915222168,1.03351628780365,1.9609428644180296,0.3547772169113159,0.8951005339622498,0.8951005339622498,0.0,207.47265625,214.0,39753.72265625,0.0,2587.861328125,1.0,280.59747314453125,283.20458984375,291.46795654296875,293.9099426269531,293.1499938964844,293.1499938964844,280.6499938964844,35820.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153215289115906,1.0,0.0,0.0,3.616837739944458,3.616861343383789,8.728734997021093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.783203125,0.0,1495.2542724609375,1895.4371337890625,0.0,3545.92138671875,0.8978025317192078,1.0,0.0,3.0,1.0,0.0
12227160,296.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898254394531,0.8923614025115967,0.5603784322738647,0.5070706009864807,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.8681707382202148,0.5172873735427856,0.4924895763397217,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894287109375,0.7707371115684509,0.3572345972061157,0.2530410885810852,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892761230469,0.7392368316650391,0.3131120502948761,0.3012143969535827,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.6432595252990723,0.2049620449542999,0.9463512301445008,285.2896423339844,284.95001220703125,300.32666015625,288.5404357910156,298.2870483398437,297.2152404785156,285.2915954589844,1.0,0.6027999520301819,0.4626261293888092,0.4626261293888092,1.0,1.0,-3.001920700073242,1.0353035926818848,1.966617226600647,0.354808896780014,0.8979780077934265,0.8979780077934265,0.0,208.38296508789065,217.0,39771.58984375,0.0,2606.66015625,1.0,280.6418151855469,283.2614440917969,291.5061340332031,293.9998474121094,293.1499938964844,293.1499938964844,280.95001220703125,35685.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131381511688232,1.0,0.0,0.0,3.623870849609375,3.623894453048706,8.762715424381895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.5322265625,0.0,1501.957763671875,1895.4371337890625,0.0,3525.703857421875,0.8992426991462708,1.0,0.0,3.0,1.0,0.0
12227220,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8908335566520691,0.5603166222572327,0.5069959163665771,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8691915273666382,0.5216964483261108,0.4966212809085846,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7714191675186157,0.3599724173545837,0.2549392580986023,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.7396566271781921,0.3152453005313873,0.3032296895980835,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6434573531150818,0.2061813175678253,0.951852560043335,285.4916076660156,284.95001220703125,300.36334228515625,288.5589294433594,298.31170654296875,297.2360534667969,285.4934997558594,1.0,0.6059825420379639,0.4615420401096344,0.4615420401096344,1.0,1.0,-3.0181124210357666,1.0392920970916748,1.978820443153381,0.355020135641098,0.9068480134010316,0.9068480134010316,0.0,210.4714813232422,220.0,39154.921875,0.0,2648.313720703125,1.0,280.9417724609375,283.50555419921875,291.5303649902344,293.9861145019531,293.1499938964844,293.1499938964844,280.6499938964844,35396.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047009944915771,1.0,0.0,0.0,3.645641803741455,3.645665645599365,8.868318559507316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.85205078125,0.0,1523.8179931640625,1895.4371337890625,0.0,3447.363525390625,0.903911828994751,1.0,0.0,3.0,1.0,0.0
12227280,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8908335566520691,0.5603166222572327,0.5069959163665771,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.8691915273666382,0.5216964483261108,0.4966212809085846,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.49139404296875,0.7714191675186157,0.3599724173545837,0.2549392580986023,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912414550781,0.7396566271781921,0.3152453005313873,0.3032296895980835,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.6434573531150818,0.2061813175678253,0.951852560043335,285.4916076660156,284.95001220703125,300.36334228515625,288.5589294433594,298.31170654296875,297.2360534667969,285.4934997558594,1.0,0.6059825420379639,0.4615420401096344,0.4615420401096344,1.0,1.0,-3.0181124210357666,1.0392920970916748,1.978820443153381,0.355020135641098,0.9068480134010316,0.9068480134010316,0.0,210.4714813232422,220.0,39154.921875,0.0,2648.313720703125,1.0,280.9417724609375,283.50555419921875,291.5303649902344,293.9861145019531,293.1499938964844,293.1499938964844,280.6499938964844,35396.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047009944915771,1.0,0.0,0.0,3.645641803741455,3.645665645599365,8.868318559507316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.85205078125,0.0,1523.8179931640625,1895.4371337890625,0.0,3447.363525390625,0.903911828994751,1.0,0.0,3.0,1.0,0.0
12227340,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.8871942758560181,0.5579214096069336,0.505669891834259,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8684021234512329,0.5245388150215149,0.4999162852764129,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.7704486846923828,0.3614548146724701,0.2563670873641968,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.7386684417724609,0.3163821697235107,0.3047593533992767,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.6424090266227722,0.2066960036754608,0.9559351205825806,285.3247375488281,284.95001220703125,300.3999938964844,288.5782165527344,298.32525634765625,297.2406311035156,285.3233947753906,1.0,0.6091246008872986,0.4604579210281372,0.4604579210281372,1.0,1.0,-3.028956890106201,1.0411356687545776,1.9878212213516235,0.3544778227806091,0.9105026721954346,0.9105026721954346,0.0,213.7489776611328,223.0,40191.5859375,0.0,2686.12646484375,1.0,280.6579284667969,283.2813415527344,291.6416320800781,294.2366943359375,293.1499938964844,293.1499938964844,280.3500061035156,35464.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92216956615448,1.0,0.0,0.0,3.666339159011841,3.66636323928833,8.969300324679352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.10009765625,0.0,1547.3990478515625,1895.4371337890625,0.0,3609.1669921875,0.9085595607757568,1.0,0.0,3.0,1.0,0.0
12227400,296.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.8871942758560181,0.5579214096069336,0.505669891834259,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8684021234512329,0.5245388150215149,0.4999162852764129,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32489013671875,0.7704486846923828,0.3614548146724701,0.2563670873641968,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250427246094,0.7386684417724609,0.3163821697235107,0.3047593533992767,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.6424090266227722,0.2066960036754608,0.9559351205825806,285.3247375488281,284.95001220703125,300.3999938964844,288.5782165527344,298.32525634765625,297.2406311035156,285.3233947753906,1.0,0.6091246008872986,0.4604579210281372,0.4604579210281372,1.0,1.0,-3.028956890106201,1.0411356687545776,1.9878212213516235,0.3544778227806091,0.9105026721954346,0.9105026721954346,0.0,213.7489776611328,223.0,40191.5859375,0.0,2686.12646484375,1.0,280.6579284667969,283.2813415527344,291.6416320800781,294.2366943359375,293.1499938964844,293.1499938964844,280.3500061035156,35464.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92216956615448,1.0,0.0,0.0,3.666339159011841,3.66636323928833,8.969300324679352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.10009765625,0.0,1547.3990478515625,1895.4371337890625,0.0,3609.1669921875,0.9085595607757568,1.0,0.0,3.0,1.0,0.0
12227460,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8819512128829956,0.554398238658905,0.5029980540275574,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8657824397087097,0.5256677865982056,0.501420259475708,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.7677735686302185,0.3616559207439422,0.2567985355854034,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.7362135052680969,0.3164147734642029,0.3051625490188598,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.639941394329071,0.2063447833061218,0.9559993743896484,285.137451171875,284.95001220703125,300.4307861328125,288.594970703125,298.32818603515625,297.23260498046875,285.134521484375,1.0,0.6111608743667603,0.4594541788101196,0.4594541788101196,1.0,1.0,-3.0286428928375244,1.0387849807739258,1.989857792854309,0.3521789908409118,0.911004900932312,0.911004900932312,0.0,217.49234008789065,223.0,41097.046875,0.0,2704.862548828125,1.0,280.3643798828125,283.0408020019531,291.6738586425781,294.3594970703125,293.1499938964844,293.1499938964844,280.3500061035156,35625.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379155039787292,1.0,0.0,0.0,3.678394317626953,3.6784186363220215,9.028381100506522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.66455078125,0.0,1562.1614990234375,1895.4371337890625,0.0,3753.47412109375,0.911353349685669,1.0,0.0,3.0,1.0,0.0
12227520,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8808382153511047,0.5537034869194031,0.5023859739303589,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.865172803401947,0.5258347988128662,0.5016074776649475,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7671564221382141,0.3616543114185333,0.2568201124668121,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285705566406,0.735647439956665,0.3163754642009735,0.305163562297821,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.6393667459487915,0.2062289863824844,0.9556905627250672,285.12823486328125,284.95001220703125,300.4366760253906,288.5982360839844,298.3284606933594,297.2306823730469,285.1264953613281,1.0,0.6114761233329773,0.4592629671096802,0.4592629671096802,1.0,1.0,-3.0277886390686035,1.0380257368087769,1.989762783050537,0.3515902459621429,0.9112714529037476,0.9112714529037476,0.0,218.2445831298828,226.0,41107.74609375,0.0,2707.0908203125,1.0,280.35791015625,283.0311279296875,291.6643371582031,294.3398132324219,293.1499938964844,293.1499938964844,280.04998779296875,35643.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938959002494812,1.0,0.0,0.0,3.680253028869629,3.680277347564697,9.037506742970436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.830078125,0.0,1564.4007568359375,1895.4371337890625,0.0,3762.974853515625,0.9117878079414368,1.0,0.0,3.0,1.0,0.0
12227580,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8738508820533752,0.5487686395645142,0.4983093440532684,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8612509369850159,0.5263273119926453,0.5024264454841614,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7631822228431702,0.3612123131752014,0.2567504942417145,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7319563627243042,0.3157147765159607,0.3048704266548157,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6355519890785217,0.2051324546337127,0.9523298144340516,284.92694091796875,284.95001220703125,300.47332763671875,288.61895751953125,298.3273010253906,297.2148742675781,284.9250793457031,1.0,0.6130201816558838,0.4580680131912231,0.4580680131912231,1.0,1.0,-3.019401788711548,1.032087326049805,1.9873144626617432,0.3474168181419372,0.9093127250671388,0.9093127250671388,0.0,222.84461975097656,229.0,41915.40234375,0.0,2714.535888671875,1.0,280.0581359863281,282.7799072265625,291.6651306152344,294.3948669433594,293.1499938964844,293.1499938964844,279.75,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509530067443848,1.0,0.0,0.0,3.685546159744263,3.685570478439331,9.063521702046272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.82958984375,0.0,1572.14501953125,1895.4371337890625,0.0,3871.543701171875,0.9131279587745668,1.0,0.0,3.0,1.0,0.0
12227640,296.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.8738508820533752,0.5487686395645142,0.4983093440532684,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8612509369850159,0.5263273119926453,0.5024264454841614,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7631822228431702,0.3612123131752014,0.2567504942417145,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.7319563627243042,0.3157147765159607,0.3048704266548157,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.6355519890785217,0.2051324546337127,0.9523298144340516,284.92694091796875,284.95001220703125,300.47332763671875,288.61895751953125,298.3273010253906,297.2148742675781,284.9250793457031,1.0,0.6130201816558838,0.4580680131912231,0.4580680131912231,1.0,1.0,-3.019401788711548,1.032087326049805,1.9873144626617432,0.3474168181419372,0.9093127250671388,0.9093127250671388,0.0,222.84461975097656,229.0,41915.40234375,0.0,2714.535888671875,1.0,280.0581359863281,282.7799072265625,291.6651306152344,294.3948669433594,293.1499938964844,293.1499938964844,279.75,35876.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509530067443848,1.0,0.0,0.0,3.685546159744263,3.685570478439331,9.063521702046272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.82958984375,0.0,1572.14501953125,1895.4371337890625,0.0,3871.543701171875,0.9131279587745668,1.0,0.0,3.0,1.0,0.0
12227700,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.8704748749732971,0.5461869239807129,0.4961899518966675,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.859343409538269,0.5264054536819458,0.5026792883872986,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.76124107837677,0.3608716428279876,0.256629467010498,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78240966796875,0.7301154732704163,0.31524458527565,0.3045830428600311,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.633604884147644,0.2044426649808883,0.9499396085739136,284.7807006835937,284.95001220703125,300.4916687011719,288.62957763671875,298.3262023925781,297.2063293457031,284.7723693847656,1.0,0.613548755645752,0.4574705362319946,0.4574705362319946,1.0,1.0,-3.0137956142425537,1.0285685062408447,1.98522698879242,0.3450762927532196,0.906766712665558,0.906766712665558,0.0,225.00054931640625,229.0,42696.97265625,0.0,2714.753662109375,1.0,279.8000183105469,282.5875549316406,291.6914367675781,294.5198669433594,293.1499938964844,293.1499938964844,279.75,36019.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579035043716432,1.0,0.0,0.0,3.684733867645264,3.684758186340332,9.059527883437112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.05859375,0.0,1572.3035888671875,1895.4371337890625,0.0,3933.875732421875,0.9130074977874756,1.0,0.0,3.0,1.0,0.0
12227760,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8669930100440979,0.5435112714767456,0.4938756227493286,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8573282361030579,0.5263644456863403,0.5027486085891724,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72900390625,0.7592006921768188,0.3604463934898376,0.2564074993133545,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.7281689643859863,0.3146807849407196,0.3041652739048004,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.6315476298332214,0.2036631852388382,0.9470208287239076,284.72882080078125,284.95001220703125,300.510009765625,288.640380859375,298.3250427246094,297.19708251953125,284.7271728515625,1.0,0.6139151453971863,0.4571112990379333,0.4571112990379333,1.0,1.0,-3.0068204402923584,1.025015950202942,1.9818044900894165,0.3430069088935852,0.904731035232544,0.904731035232544,0.0,227.15789794921875,232.0,42726.0703125,0.0,2712.31591796875,1.0,279.7575378417969,282.53472900390625,291.6721496582031,294.4498291015625,293.1499938964844,293.1499938964844,279.45001220703125,36139.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597686529159546,1.0,0.0,0.0,3.68109130859375,3.6811156272888175,9.041624480232712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.0048828125,0.0,1569.0906982421875,1895.4371337890625,0.0,3950.523193359375,0.9123073816299438,1.0,0.0,3.0,1.0,0.0
12227820,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8604736924171448,0.5381075739860535,0.4892656505107879,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8536084294319153,0.5261253118515015,0.5027643442153931,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.7554258108139038,0.3595231473445892,0.2559221386909485,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389709472656,0.7244668006896973,0.3134340941905975,0.3032161891460418,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.627569854259491,0.2019861042499542,0.940567672252655,284.5386657714844,284.95001220703125,300.5466613769531,288.6624450683594,298.3231201171875,297.1791687011719,284.5370178222656,1.0,0.6143421530723572,0.4563928544521332,0.4563928544521332,1.0,1.0,-2.991817712783813,1.0175739526748655,1.9742438793182373,0.3387463986873626,0.897680401802063,0.897680401802063,0.0,231.1185760498047,235.0,43544.875,0.0,2703.600341796875,1.0,279.45819091796875,282.2999572753906,291.6875915527344,294.5151062011719,293.1499938964844,293.1499938964844,279.75,36420.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673271775245668,1.0,0.0,0.0,3.666212797164917,3.666237115859986,8.968682436716335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.04638671875,0.0,1554.4449462890625,1895.4371337890625,0.0,4017.62548828125,0.9091684818267822,1.0,0.0,3.0,1.0,0.0
12227880,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.8604736924171448,0.5381075739860535,0.4892656505107879,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.8536084294319153,0.5261253118515015,0.5027643442153931,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5388488769531,0.7554258108139038,0.3595231473445892,0.2559221386909485,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389709472656,0.7244668006896973,0.3134340941905975,0.3032161891460418,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.627569854259491,0.2019861042499542,0.940567672252655,284.5386657714844,284.95001220703125,300.5466613769531,288.6624450683594,298.3231201171875,297.1791687011719,284.5370178222656,1.0,0.6143421530723572,0.4563928544521332,0.4563928544521332,1.0,1.0,-2.991817712783813,1.0175739526748655,1.9742438793182373,0.3387463986873626,0.897680401802063,0.897680401802063,0.0,231.1185760498047,235.0,43544.875,0.0,2703.600341796875,1.0,279.45819091796875,282.2999572753906,291.6875915527344,294.5151062011719,293.1499938964844,293.1499938964844,279.75,36420.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673271775245668,1.0,0.0,0.0,3.666212797164917,3.666237115859986,8.968682436716335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.04638671875,0.0,1554.4449462890625,1895.4371337890625,0.0,4017.62548828125,0.9091684818267822,1.0,0.0,3.0,1.0,0.0
12227940,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8560266494750977,0.5350186228752136,0.4859589338302612,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8515703082084656,0.5274011492729187,0.5035842657089233,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7532736659049988,0.3599342703819275,0.2559745907783508,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7220936417579651,0.3131695687770843,0.3027524650096893,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.6247556209564209,0.2010085582733154,0.9355619549751282,284.7025146484375,284.95001220703125,300.5833435058594,288.68511962890625,298.3316345214844,297.1766357421875,284.7040405273437,1.0,0.614804208278656,0.455674409866333,0.455674409866333,1.0,1.0,-2.98230242729187,1.0122894048690796,1.9700130224227903,0.3352418839931488,0.8956971764564514,0.8956971764564514,0.0,233.8707733154297,238.0,42450.37109375,0.0,2699.325439453125,1.0,279.7418518066406,282.5164794921875,291.6253356933594,294.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,36355.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509874582290648,1.0,0.0,0.0,3.652193069458008,3.652217149734497,8.900220223040378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.90185546875,0.0,1538.273193359375,1895.4371337890625,0.0,3871.853271484375,0.90602046251297,1.0,0.0,3.0,1.0,0.0
12228000,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8560266494750977,0.5350186228752136,0.4859589338302612,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70263671875,0.8515703082084656,0.5274011492729187,0.5035842657089233,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023620605469,0.7532736659049988,0.3599342703819275,0.2559745907783508,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.7220936417579651,0.3131695687770843,0.3027524650096893,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7015991210937,0.6247556209564209,0.2010085582733154,0.9355619549751282,284.7025146484375,284.95001220703125,300.5833435058594,288.68511962890625,298.3316345214844,297.1766357421875,284.7040405273437,1.0,0.614804208278656,0.455674409866333,0.455674409866333,1.0,1.0,-2.98230242729187,1.0122894048690796,1.9700130224227903,0.3352418839931488,0.8956971764564514,0.8956971764564514,0.0,233.8707733154297,238.0,42450.37109375,0.0,2699.325439453125,1.0,279.7418518066406,282.5164794921875,291.6253356933594,294.3132019042969,293.1499938964844,293.1499938964844,280.04998779296875,36355.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509874582290648,1.0,0.0,0.0,3.652193069458008,3.652217149734497,8.900220223040378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.90185546875,0.0,1538.273193359375,1895.4371337890625,0.0,3871.853271484375,0.90602046251297,1.0,0.0,3.0,1.0,0.0
12228060,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8540092706680298,0.5337077975273132,0.4845457673072815,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8516557216644287,0.5301336646080017,0.5059255361557007,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7532231211662292,0.3616680800914764,0.2570315599441528,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7215790152549744,0.3140027523040771,0.3033738434314728,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6237320899963379,0.2009748369455337,0.934736669063568,284.89898681640625,284.95001220703125,300.6199951171875,288.7084045410156,298.35040283203125,297.1880187988281,284.9005432128906,1.0,0.6160075664520264,0.4551418423652649,0.4551418423652649,1.0,1.0,-2.984433650970459,1.0119365453720093,1.9724971055984497,0.3341512382030487,0.8966044187545776,0.8966044187545776,0.0,235.47120666503903,241.0,41528.69921875,0.0,2711.587646484375,1.0,280.0416259765625,282.7618713378906,291.6399230957031,294.2484741210937,293.1499938964844,293.1499938964844,280.3500061035156,36168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933816373348236,1.0,0.0,0.0,3.645172119140625,3.645195960998535,8.866033454069111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.9091796875,0.0,1529.0616455078125,1895.4371337890625,0.0,3716.07177734375,0.9043340086936952,1.0,0.0,3.0,1.0,0.0
12228120,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8540092706680298,0.5337077975273132,0.4845457673072815,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8516557216644287,0.5301336646080017,0.5059255361557007,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7532231211662292,0.3616680800914764,0.2570315599441528,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7215790152549744,0.3140027523040771,0.3033738434314728,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6237320899963379,0.2009748369455337,0.934736669063568,284.89898681640625,284.95001220703125,300.6199951171875,288.7084045410156,298.35040283203125,297.1880187988281,284.9005432128906,1.0,0.6160075664520264,0.4551418423652649,0.4551418423652649,1.0,1.0,-2.984433650970459,1.0119365453720093,1.9724971055984497,0.3341512382030487,0.8966044187545776,0.8966044187545776,0.0,235.47120666503903,241.0,41528.69921875,0.0,2711.587646484375,1.0,280.0416259765625,282.7618713378906,291.6399230957031,294.2484741210937,293.1499938964844,293.1499938964844,280.3500061035156,36168.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933816373348236,1.0,0.0,0.0,3.645172119140625,3.645195960998535,8.866033454069111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.9091796875,0.0,1529.0616455078125,1895.4371337890625,0.0,3716.07177734375,0.9043340086936952,1.0,0.0,3.0,1.0,0.0
12228180,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.85284423828125,0.5332427024841309,0.4840128719806671,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8525254726409912,0.5336422324180603,0.5091013312339783,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7540138959884644,0.364137589931488,0.2586682736873626,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.7218508124351501,0.3154913187026977,0.3046832680702209,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6235923767089844,0.2015697509050369,0.936976671218872,285.10467529296875,284.95001220703125,300.6566772460937,288.7322692871094,298.37371826171875,297.20574951171875,285.10675048828125,1.0,0.6179835796356201,0.4546092748641968,0.4546092748641968,1.0,1.0,-2.993838310241699,1.0144153833389282,1.979422926902771,0.33433797955513,0.9003413915634155,0.9003413915634155,0.0,236.935546875,244.0,40828.23046875,0.0,2737.251708984375,1.0,280.341552734375,283.01318359375,291.679443359375,294.2375793457031,293.1499938964844,293.1499938964844,280.6499938964844,35919.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203693270683287,1.0,0.0,0.0,3.647413492202759,3.647437334060669,8.876940000845934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.55810546875,0.0,1529.692626953125,1895.4371337890625,0.0,3592.56640625,0.9046677947044371,1.0,0.0,3.0,1.0,0.0
12228240,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.85284423828125,0.5332427024841309,0.4840128719806671,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8525254726409912,0.5336422324180603,0.5091013312339783,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7540138959884644,0.364137589931488,0.2586682736873626,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.7218508124351501,0.3154913187026977,0.3046832680702209,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.6235923767089844,0.2015697509050369,0.936976671218872,285.10467529296875,284.95001220703125,300.6566772460937,288.7322692871094,298.37371826171875,297.20574951171875,285.10675048828125,1.0,0.6179835796356201,0.4546092748641968,0.4546092748641968,1.0,1.0,-2.993838310241699,1.0144153833389282,1.979422926902771,0.33433797955513,0.9003413915634155,0.9003413915634155,0.0,236.935546875,244.0,40828.23046875,0.0,2737.251708984375,1.0,280.341552734375,283.01318359375,291.679443359375,294.2375793457031,293.1499938964844,293.1499938964844,280.6499938964844,35919.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203693270683287,1.0,0.0,0.0,3.647413492202759,3.647437334060669,8.876940000845934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.55810546875,0.0,1529.692626953125,1895.4371337890625,0.0,3592.56640625,0.9046677947044371,1.0,0.0,3.0,1.0,0.0
12228300,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.8522936701774597,0.5331851243972778,0.4838778078556061,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.8529921770095825,0.5355589389801025,0.5108362436294556,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7544726133346558,0.3655341863632202,0.2595987021923065,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.7220550775527954,0.3163828253746032,0.3054820299148559,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.6236429810523987,0.2020168900489807,0.9388253092765808,285.2542419433594,284.95001220703125,300.67498779296875,288.7444152832031,298.3860168457031,297.21539306640625,285.2630920410156,1.0,0.6192120313644409,0.4543429911136627,0.4543429911136627,1.0,1.0,-3.0000603199005127,1.0162395238876345,1.9838206768035889,0.3346987068653106,0.9038156867027284,0.9038156867027284,0.0,237.78958129882807,244.0,40152.203125,0.0,2753.716552734375,1.0,280.5984802246094,283.20660400390625,291.6740417480469,294.1396179199219,293.1499938964844,293.1499938964844,280.6499938964844,35770.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124816656112672,1.0,0.0,0.0,3.6521637439727774,3.652187824249268,8.900076977624849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.353515625,0.0,1533.8599853515625,1895.4371337890625,0.0,3519.6201171875,0.9056635499000548,1.0,0.0,3.0,1.0,0.0
12228360,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8519425392150879,0.5332775712013245,0.4839789569377899,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.8536220192909241,0.5376025438308716,0.5127586126327515,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.7551036477088928,0.367053747177124,0.2606543004512787,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.7224127054214478,0.3173816502094269,0.3064202666282654,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099060058594,0.6238569021224976,0.2025666385889053,0.9412416815757751,285.31103515625,284.95001220703125,300.6933288574219,288.7566833496094,298.3984375,297.2259521484375,285.31298828125,1.0,0.6206076145172119,0.4538652002811432,0.4538652002811432,1.0,1.0,-3.0077922344207764,1.0181987285614014,1.9895933866500848,0.3348594903945923,0.9068338871002196,0.9068338871002196,0.0,238.6223602294922,247.0,40179.5,0.0,2773.08740234375,1.0,280.6421203613281,283.2627258300781,291.7179260253906,294.2361145019531,293.1499938964844,293.1499938964844,280.3500061035156,35647.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099773168563844,1.0,0.0,0.0,3.659799814224243,3.659823894500733,8.9373332912146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.6865234375,0.0,1541.454345703125,1895.4371337890625,0.0,3496.393310546875,0.9072526693344116,1.0,0.0,3.0,1.0,0.0
12228420,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.849367618560791,0.5311356782913208,0.4828355610370636,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8532375693321228,0.540027379989624,0.5156537294387817,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.7548637390136719,0.3687753975391388,0.2622332274913788,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7218205332756042,0.3183514773845672,0.3077698349952698,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.6231898069381714,0.2029689848423004,0.944660186767578,285.14715576171875,284.95001220703125,300.7300109863281,288.7816162109375,298.4116516113281,297.2301940917969,285.1459655761719,1.0,0.6233605146408081,0.4529095888137817,0.4529095888137817,1.0,1.0,-3.01754117012024,1.019803524017334,1.997737526893616,0.3343590199947357,0.9081364870071412,0.9081364870071412,0.0,241.55239868164065,235.0,41190.2265625,0.0,2807.299072265625,1.0,280.3578491210937,283.04266357421875,291.8381652832031,294.4952392578125,293.1499938964844,293.1499938964844,280.04998779296875,35720.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261339902877808,1.0,0.0,0.0,3.6709351539611816,3.670959234237671,8.991801223601215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.2314453125,0.0,1554.483154296875,1895.4371337890625,0.0,3645.655029296875,0.909765362739563,1.0,0.0,3.0,1.0,0.0
12228480,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.849367618560791,0.5311356782913208,0.4828355610370636,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8532375693321228,0.540027379989624,0.5156537294387817,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14727783203125,0.7548637390136719,0.3687753975391388,0.2622332274913788,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7218205332756042,0.3183514773845672,0.3077698349952698,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.6231898069381714,0.2029689848423004,0.944660186767578,285.14715576171875,284.95001220703125,300.7300109863281,288.7816162109375,298.4116516113281,297.2301940917969,285.1459655761719,1.0,0.6233605146408081,0.4529095888137817,0.4529095888137817,1.0,1.0,-3.01754117012024,1.019803524017334,1.997737526893616,0.3343590199947357,0.9081364870071412,0.9081364870071412,0.0,241.55239868164065,235.0,41190.2265625,0.0,2807.299072265625,1.0,280.3578491210937,283.04266357421875,291.8381652832031,294.4952392578125,293.1499938964844,293.1499938964844,280.04998779296875,35720.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261339902877808,1.0,0.0,0.0,3.6709351539611816,3.670959234237671,8.991801223601215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.2314453125,0.0,1554.483154296875,1895.4371337890625,0.0,3645.655029296875,0.909765362739563,1.0,0.0,3.0,1.0,0.0
12228540,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8492221832275391,0.5272729396820068,0.4795917272567749,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8555236458778381,0.5409219861030579,0.5166935920715332,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7568156123161316,0.3692793250083923,0.2626862227916717,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7232305407524109,0.3182289004325866,0.3077830076217651,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6240485310554504,0.2024753540754318,0.9429226517677308,284.95318603515625,284.95001220703125,300.76666259765625,288.8070373535156,298.41455078125,297.2201538085937,284.95147705078125,1.0,0.6211330890655518,0.4519540071487427,0.4519540071487427,1.0,1.0,-3.013376235961914,1.016011118888855,1.9973652362823489,0.3315470218658447,0.9065870642662048,0.9065870642662048,0.0,239.1394195556641,223.0,42054.58984375,0.0,2786.691650390625,1.0,280.0581970214844,282.7965393066406,291.86737060546875,294.6026611328125,293.1499938964844,293.1499938964844,279.75,35902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417804479599,1.0,0.0,0.0,3.675233602523804,3.675257921218872,9.01287194210454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.07763671875,0.0,1560.6903076171875,1895.4371337890625,0.0,3788.621337890625,0.9108420014381408,1.0,0.0,3.0,1.0,0.0
12228600,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8492221832275391,0.5272729396820068,0.4795917272567749,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8555236458778381,0.5409219861030579,0.5166935920715332,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7568156123161316,0.3692793250083923,0.2626862227916717,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.7232305407524109,0.3182289004325866,0.3077830076217651,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6240485310554504,0.2024753540754318,0.9429226517677308,284.95318603515625,284.95001220703125,300.76666259765625,288.8070373535156,298.41455078125,297.2201538085937,284.95147705078125,1.0,0.6211330890655518,0.4519540071487427,0.4519540071487427,1.0,1.0,-3.013376235961914,1.016011118888855,1.9973652362823489,0.3315470218658447,0.9065870642662048,0.9065870642662048,0.0,239.1394195556641,223.0,42054.58984375,0.0,2786.691650390625,1.0,280.0581970214844,282.7965393066406,291.86737060546875,294.6026611328125,293.1499938964844,293.1499938964844,279.75,35902.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417804479599,1.0,0.0,0.0,3.675233602523804,3.675257921218872,9.01287194210454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.07763671875,0.0,1560.6903076171875,1895.4371337890625,0.0,3788.621337890625,0.9108420014381408,1.0,0.0,3.0,1.0,0.0
12228660,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.8510299324989319,0.5231611132621765,0.4758589267730713,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8596276640892029,0.5410819053649902,0.5167914032936096,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.7603166103363037,0.3692539632320404,0.2625989615917206,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.7259758114814758,0.3176027834415436,0.3071062564849853,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76434326171875,0.6259173154830933,0.2015501707792282,0.9383204579353333,284.7631225585937,284.95001220703125,300.8004150390625,288.830810546875,298.41375732421875,297.20623779296875,284.7608947753906,1.0,0.6166232228279114,0.4511209428310394,0.4511209428310394,1.0,1.0,-3.002561569213867,1.0099302530288696,1.9926313161849976,0.3278443813323974,0.9026939272880554,0.9026939272880554,0.0,233.59263610839844,223.0,42915.3203125,0.0,2737.111572265625,1.0,279.7608337402344,282.5584411621094,291.8797912597656,294.6766357421875,293.1499938964844,293.1499938964844,279.75,36124.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528536796569824,1.0,0.0,0.0,3.671449899673462,3.6714742183685294,8.994323366096069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.37890625,0.0,1558.1015625,1895.4371337890625,0.0,3888.633544921875,0.91013902425766,1.0,0.0,3.0,1.0,0.0
12228720,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.8512544631958008,0.5228211283683777,0.4755129218101501,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.860054612159729,0.5410975217819214,0.5167725682258606,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.759521484375,0.7606816291809082,0.3692557513713836,0.262576162815094,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.7262632846832275,0.3175456523895263,0.3070253133773803,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603454589844,0.6261158585548401,0.201463297009468,0.9378213882446288,284.75933837890625,284.95001220703125,300.8033447265625,288.8329162597656,298.4137268066406,297.2051086425781,284.75762939453125,1.0,0.6161487102508545,0.4510485231876373,0.4510485231876373,1.0,1.0,-3.0013983249664307,1.0093164443969729,1.992081999778748,0.3274800479412079,0.9024420976638794,0.9024420976638794,0.0,233.00669860839844,211.0,42900.375,0.0,2731.853271484375,1.0,279.758056640625,282.5546875,291.8753967285156,294.66632080078125,293.1499938964844,293.1499938964844,279.45001220703125,36135.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529392123222352,1.0,0.0,0.0,3.67087197303772,3.670896291732788,8.991491995402612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.43701171875,0.0,1557.5367431640625,1895.4371337890625,0.0,3889.402099609375,0.9100205898284912,1.0,0.0,3.0,1.0,0.0
12228780,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.8549706935882568,0.5181544423103333,0.4711104333400726,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.8663346171379089,0.540906548500061,0.5163664817810059,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7660841345787048,0.3690119683742523,0.2622133493423462,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.7305219173431396,0.3165816962718963,0.3058699369430542,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697326660156,0.6291225552558899,0.2001823782920837,0.9308930039405824,284.5687255859375,284.95001220703125,300.8399963378906,288.85919189453125,298.41180419921875,297.1888427734375,284.5670471191406,1.0,0.609443187713623,0.4501430094242096,0.4501430094242096,1.0,1.0,-2.985467433929444,1.0011065006256104,1.984360814094544,0.3227434754371643,0.895789623260498,0.895789623260498,0.0,224.6243438720703,199.0,43720.91015625,0.0,2658.3876953125,1.0,279.4582824707031,282.31903076171875,291.88916015625,294.73046875,293.1499938964844,293.1499938964844,279.75,36401.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614430665969848,1.0,0.0,0.0,3.6566784381866455,3.656702518463135,8.922094139052206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.34912109375,0.0,1543.6239013671875,1895.4371337890625,0.0,3965.438720703125,0.9070250391960144,1.0,0.0,3.0,1.0,0.0
12228840,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.8549706935882568,0.5181544423103333,0.4711104333400726,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.8663346171379089,0.540906548500061,0.5163664817810059,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5688781738281,0.7660841345787048,0.3690119683742523,0.2622133493423462,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.7305219173431396,0.3165816962718963,0.3058699369430542,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697326660156,0.6291225552558899,0.2001823782920837,0.9308930039405824,284.5687255859375,284.95001220703125,300.8399963378906,288.85919189453125,298.41180419921875,297.1888427734375,284.5670471191406,1.0,0.609443187713623,0.4501430094242096,0.4501430094242096,1.0,1.0,-2.985467433929444,1.0011065006256104,1.984360814094544,0.3227434754371643,0.895789623260498,0.895789623260498,0.0,224.6243438720703,199.0,43720.91015625,0.0,2658.3876953125,1.0,279.4582824707031,282.31903076171875,291.88916015625,294.73046875,293.1499938964844,293.1499938964844,279.75,36401.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614430665969848,1.0,0.0,0.0,3.6566784381866455,3.656702518463135,8.922094139052206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.34912109375,0.0,1543.6239013671875,1895.4371337890625,0.0,3965.438720703125,0.9070250391960144,1.0,0.0,3.0,1.0,0.0
