time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228900,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871337890625,0.8577365279197693,0.5165793895721436,0.4691177606582641,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8703721165657043,0.541296660900116,0.5162471532821655,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.7696014642715454,0.3693166971206665,0.2620995938777923,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68505859375,0.7333019375801086,0.3163927495479584,0.3053204417228699,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.6311608552932739,0.1997271478176117,0.927380919456482,284.6865539550781,284.95001220703125,300.8583374023437,288.8724975585937,298.4141845703125,297.1856994628906,284.69415283203125,1.0,0.6057180166244507,0.4496902823448181,0.4496902823448181,1.0,1.0,-2.977903127670288,0.9971664547920228,1.9807366132736208,0.3203588724136352,0.8951470851898193,0.8951470851898193,0.0,219.6797637939453,199.0,42772.40625,0.0,2618.864990234375,1.0,279.7017822265625,282.4855041503906,291.821044921875,294.5053100585937,293.1499938964844,293.1499938964844,279.75,36372.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952045440673828,1.0,0.0,0.0,3.64928126335144,3.6493053436279297,8.886034379429475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.685546875,0.0,1535.1588134765625,1895.4371337890625,0.0,3881.3701171875,0.9054092168807985,1.0,0.0,3.0,1.0,0.0
12228960,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.8619338274002075,0.5157049894332886,0.4678898751735687,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.8757669925689697,0.5422355532646179,0.5167002081871033,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323913574219,0.7743850946426392,0.3700988590717315,0.2623444497585296,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.7371267080307007,0.3165842294692993,0.3051306903362274,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.6341224908828735,0.1995671540498733,0.9250437021255492,284.7325134277344,284.95001220703125,300.8766784667969,288.8858947753906,298.4211120605469,297.1882019042969,284.73388671875,1.0,0.6020205020904541,0.4494897425174713,0.4494897425174713,1.0,1.0,-2.9742212295532227,0.9952635169029236,1.978957772254944,0.3191401660442352,0.8941951990127563,0.8941951990127563,0.0,213.9725952148437,187.0,42621.55859375,0.0,2582.955810546875,1.0,279.7426147460937,282.5352783203125,291.8271789550781,294.52764892578125,293.1499938964844,293.1499938964844,280.04998779296875,36325.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945395052433014,1.0,0.0,0.0,3.6437461376190186,3.643770217895508,8.859098556968092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.90625,0.0,1528.651611328125,1895.4371337890625,0.0,3821.384033203125,0.904112994670868,1.0,0.0,3.0,1.0,0.0
12229020,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8730691075325012,0.5150003433227539,0.466503769159317,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8893009424209595,0.5450466871261597,0.5185632705688477,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7865249514579773,0.37250617146492,0.2634650468826294,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7470070719718933,0.3176919519901275,0.3054597675800323,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6421112418174744,0.1998801380395889,0.9231746196746826,284.9241943359375,284.95001220703125,300.913330078125,288.9129638671875,298.4413146972656,297.20172119140625,284.9263000488281,1.0,0.5948815941810608,0.4490886628627777,0.4490886628627777,1.0,1.0,-2.974281072616577,0.9943896532058716,1.9798914194107056,0.3180555403232574,0.8954048156738281,0.8954048156738281,0.0,201.5342559814453,175.0,41683.80859375,0.0,2519.980224609375,1.0,280.0415954589844,282.7755126953125,291.8444519042969,294.4635314941406,293.1499938964844,293.1499938964844,280.3500061035156,36134.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928260624408722,1.0,0.0,0.0,3.63800048828125,3.63802433013916,8.831181048662984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1826171875,0.0,1520.8638916015625,1895.4371337890625,0.0,3665.1875,0.9027070999145508,1.0,0.0,3.0,1.0,0.0
12229080,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8730691075325012,0.5150003433227539,0.466503769159317,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.8893009424209595,0.5450466871261597,0.5185632705688477,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.7865249514579773,0.37250617146492,0.2634650468826294,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.7470070719718933,0.3176919519901275,0.3054597675800323,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.6421112418174744,0.1998801380395889,0.9231746196746826,284.9241943359375,284.95001220703125,300.913330078125,288.9129638671875,298.4413146972656,297.20172119140625,284.9263000488281,1.0,0.5948815941810608,0.4490886628627777,0.4490886628627777,1.0,1.0,-2.974281072616577,0.9943896532058716,1.9798914194107056,0.3180555403232574,0.8954048156738281,0.8954048156738281,0.0,201.5342559814453,175.0,41683.80859375,0.0,2519.980224609375,1.0,280.0415954589844,282.7755126953125,291.8444519042969,294.4635314941406,293.1499938964844,293.1499938964844,280.3500061035156,36134.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928260624408722,1.0,0.0,0.0,3.63800048828125,3.63802433013916,8.831181048662984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.1826171875,0.0,1520.8638916015625,1895.4371337890625,0.0,3665.1875,0.9027070999145508,1.0,0.0,3.0,1.0,0.0
12229140,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8871356844902039,0.5151333808898926,0.4659624397754669,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9057961702346802,0.5486486554145813,0.5212531685829163,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8013780117034912,0.3756557404994964,0.2651517391204834,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7595281600952148,0.3194659948348999,0.3064669668674469,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6525998115539551,0.2008203119039535,0.9242669343948364,285.1285705566406,284.95001220703125,300.95001220703125,288.9403991699219,298.4660949707031,297.2215270996094,285.130615234375,1.0,0.5882388353347778,0.4486876130104065,0.4486876130104065,1.0,1.0,-2.981408834457397,0.9962339401245116,1.9851748943328853,0.3181698024272918,0.8994569778442383,0.8994569778442383,0.0,188.5767974853516,163.0,40951.421875,0.0,2467.3740234375,1.0,280.3411865234375,283.025146484375,291.886962890625,294.4549865722656,293.1499938964844,293.1499938964844,280.6499938964844,35883.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146543741226196,1.0,0.0,0.0,3.641595125198364,3.6416189670562735,8.848641641634458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.15771484375,0.0,1522.9696044921875,1895.4371337890625,0.0,3539.74658203125,0.9033398628234864,1.0,0.0,3.0,1.0,0.0
12229200,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.8871356844902039,0.5151333808898926,0.4659624397754669,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.9057961702346802,0.5486486554145813,0.5212531685829163,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8013780117034912,0.3756557404994964,0.2651517391204834,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.7595281600952148,0.3194659948348999,0.3064669668674469,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.6525998115539551,0.2008203119039535,0.9242669343948364,285.1285705566406,284.95001220703125,300.95001220703125,288.9403991699219,298.4660949707031,297.2215270996094,285.130615234375,1.0,0.5882388353347778,0.4486876130104065,0.4486876130104065,1.0,1.0,-2.981408834457397,0.9962339401245116,1.9851748943328853,0.3181698024272918,0.8994569778442383,0.8994569778442383,0.0,188.5767974853516,163.0,40951.421875,0.0,2467.3740234375,1.0,280.3411865234375,283.025146484375,291.886962890625,294.4549865722656,293.1499938964844,293.1499938964844,280.6499938964844,35883.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146543741226196,1.0,0.0,0.0,3.641595125198364,3.6416189670562735,8.848641641634458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.15771484375,0.0,1522.9696044921875,1895.4371337890625,0.0,3539.74658203125,0.9033398628234864,1.0,0.0,3.0,1.0,0.0
12229260,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.9130667448043824,0.5198107361793518,0.4685830473899841,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.9368513822555542,0.5569900870323181,0.5273727774620056,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8257758617401123,0.3835803866386413,0.2693954408168793,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7831819653511047,0.3261153697967529,0.310982346534729,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6746617555618286,0.2068721950054168,0.9427062273025512,285.363525390625,284.95001220703125,300.9824523925781,288.9682312011719,298.5195007324219,297.2842102050781,285.3672180175781,1.0,0.583915114402771,0.4479511976242065,0.4479511976242065,1.0,1.0,-3.024566650390625,1.0112082958221436,2.0133585929870605,0.3229959607124328,0.9067928791046144,0.9067928791046144,0.0,171.66233825683594,151.0,40672.96875,0.0,2460.69873046875,1.0,280.6415710449219,283.2953491210937,291.9332275390625,294.47271728515625,293.1499938964844,293.1499938964844,280.3500061035156,35588.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047538638114928,1.0,0.0,0.0,3.6559298038482666,3.6559536457061768,8.918441949390399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.05126953125,0.0,1536.690185546875,1895.4371337890625,0.0,3447.85546875,0.9063516855239868,1.0,0.0,3.0,1.0,0.0
12229320,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3637390136719,0.9130667448043824,0.5198107361793518,0.4685830473899841,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.9368513822555542,0.5569900870323181,0.5273727774620056,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.8257758617401123,0.3835803866386413,0.2693954408168793,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3628845214844,0.7831819653511047,0.3261153697967529,0.310982346534729,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.6746617555618286,0.2068721950054168,0.9427062273025512,285.363525390625,284.95001220703125,300.9824523925781,288.9682312011719,298.5195007324219,297.2842102050781,285.3672180175781,1.0,0.583915114402771,0.4479511976242065,0.4479511976242065,1.0,1.0,-3.024566650390625,1.0112082958221436,2.0133585929870605,0.3229959607124328,0.9067928791046144,0.9067928791046144,0.0,171.66233825683594,151.0,40672.96875,0.0,2460.69873046875,1.0,280.6415710449219,283.2953491210937,291.9332275390625,294.47271728515625,293.1499938964844,293.1499938964844,280.3500061035156,35588.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047538638114928,1.0,0.0,0.0,3.6559298038482666,3.6559536457061768,8.918441949390399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.05126953125,0.0,1536.690185546875,1895.4371337890625,0.0,3447.85546875,0.9063516855239868,1.0,0.0,3.0,1.0,0.0
12229380,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9395894408226012,0.520549476146698,0.4696226418018341,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9650459885597228,0.5620414614677429,0.5323593616485596,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.8481144309043884,0.3885400295257568,0.2729540765285492,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8061198592185974,0.3301362097263336,0.3148450851440429,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.6966071128845215,0.2107498049736023,0.9599578976631165,285.2308654785156,284.95001220703125,301.0068054199219,288.9964904785156,298.54412841796875,297.3089294433594,285.2306823730469,1.0,0.5806521773338318,0.4472147822380066,0.4472147822380066,1.0,1.0,-3.061498641967773,1.0236278772354126,2.0378708839416504,0.3274988830089569,0.90943843126297,0.90943843126297,0.0,158.1150665283203,139.0,42025.97265625,0.0,2459.330810546875,1.0,280.3578796386719,283.0963439941406,292.0644226074219,294.7663269042969,293.1499938964844,293.1499938964844,280.04998779296875,35623.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232321977615356,1.0,0.0,0.0,3.670602321624756,3.670626401901245,8.990170954348287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.89453125,0.0,1553.376953125,1895.4371337890625,0.0,3618.956787109375,0.909628927707672,1.0,0.0,3.0,1.0,0.0
12229440,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9395894408226012,0.520549476146698,0.4696226418018341,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9650459885597228,0.5620414614677429,0.5323593616485596,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.8481144309043884,0.3885400295257568,0.2729540765285492,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8061198592185974,0.3301362097263336,0.3148450851440429,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.6966071128845215,0.2107498049736023,0.9599578976631165,285.2308654785156,284.95001220703125,301.0068054199219,288.9964904785156,298.54412841796875,297.3089294433594,285.2306823730469,1.0,0.5806521773338318,0.4472147822380066,0.4472147822380066,1.0,1.0,-3.061498641967773,1.0236278772354126,2.0378708839416504,0.3274988830089569,0.90943843126297,0.90943843126297,0.0,158.1150665283203,139.0,42025.97265625,0.0,2459.330810546875,1.0,280.3578796386719,283.0963439941406,292.0644226074219,294.7663269042969,293.1499938964844,293.1499938964844,280.04998779296875,35623.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232321977615356,1.0,0.0,0.0,3.670602321624756,3.670626401901245,8.990170954348287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.89453125,0.0,1553.376953125,1895.4371337890625,0.0,3618.956787109375,0.909628927707672,1.0,0.0,3.0,1.0,0.0
12229500,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.9503528475761414,0.5199023485183716,0.4691239297389984,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9757932424545288,0.5635948777198792,0.5338813662528992,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000061035156,0.8579561114311218,0.390174925327301,0.2741077542304992,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8154192566871643,0.3313356935977936,0.3159882128238678,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.7057580351829529,0.2119446843862533,0.9652827978134156,285.0993957519531,284.95001220703125,301.0160827636719,289.0107727050781,298.5481872558594,297.3110656738281,285.0922241210937,1.0,0.578740656375885,0.4468465745449066,0.4468465745449066,1.0,1.0,-3.0719010829925537,1.0267349481582642,2.045166015625,0.3283913433551788,0.9091702699661256,0.9091702699661256,0.0,152.62770080566406,139.0,42965.26953125,0.0,2450.135009765625,1.0,280.1007995605469,282.9124450683594,292.1129150390625,294.9426574707031,293.1499938964844,293.1499938964844,280.04998779296875,35703.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353255033493042,1.0,0.0,0.0,3.676101446151733,3.6761257648468018,9.017128945743024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.5361328125,0.0,1560.168212890625,1895.4371337890625,0.0,3729.8564453125,0.9108752012252808,1.0,0.0,3.0,1.0,0.0
12229560,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9597564339637756,0.5188504457473755,0.468100905418396,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9849255084991456,0.5647072196006775,0.5348695516586304,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8672639727592468,0.3914330601692199,0.2749267518520355,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8236193656921387,0.3321470618247986,0.3166952431201935,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7138258218765259,0.2127551585435867,0.9686905145645142,285.0571594238281,284.95001220703125,301.0235290527344,289.025146484375,298.54736328125,297.3087463378906,285.0563049316406,1.0,0.5765206217765808,0.446057379245758,0.446057379245758,1.0,1.0,-3.0777978897094727,1.0271847248077393,2.0506131649017334,0.3276063203811645,0.9094218015670776,0.9094218015670776,0.0,147.6188201904297,142.0,43150.6484375,0.0,2434.92529296875,1.0,280.0577087402344,282.8630676269531,292.0987548828125,294.8976745605469,293.1499938964844,293.1499938964844,279.75,35773.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415261149406432,1.0,0.0,0.0,3.679620027542114,3.679644346237183,9.034398544827128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.9013671875,0.0,1564.666015625,1895.4371337890625,0.0,3786.3125,0.9117407202720642,1.0,0.0,3.0,1.0,0.0
12229620,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.965362310409546,0.5161855220794678,0.4657516777515411,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9915813207626344,0.566205620765686,0.5363478660583496,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8751463890075684,0.3933395147323608,0.276279479265213,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8300358653068542,0.333081990480423,0.31763955950737,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.71993088722229,0.2136305272579193,0.9730080962181092,284.8848876953125,284.95001220703125,301.0331115722656,289.05401611328125,298.5392761230469,297.2980041503906,284.8838806152344,1.0,0.5757008194923401,0.4444789886474609,0.4444789886474609,1.0,1.0,-3.0847089290618896,1.0260746479034424,2.058634281158448,0.3250007033348083,0.9071081280708312,0.9071081280708312,0.0,144.1943359375,145.0,44294.86328125,0.0,2429.901123046875,1.0,279.75799560546875,282.636474609375,292.1089172363281,294.9819030761719,293.1499938964844,293.1499938964844,279.45001220703125,35970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551004767417908,1.0,0.0,0.0,3.6812973022460938,3.681321620941162,9.042636861522624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.482421875,0.0,1568.0482177734375,1895.4371337890625,0.0,3908.792724609375,0.912245750427246,1.0,0.0,3.0,1.0,0.0
12229680,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.965362310409546,0.5161855220794678,0.4657516777515411,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9915813207626344,0.566205620765686,0.5363478660583496,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8751463890075684,0.3933395147323608,0.276279479265213,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8300358653068542,0.333081990480423,0.31763955950737,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.71993088722229,0.2136305272579193,0.9730080962181092,284.8848876953125,284.95001220703125,301.0331115722656,289.05401611328125,298.5392761230469,297.2980041503906,284.8838806152344,1.0,0.5757008194923401,0.4444789886474609,0.4444789886474609,1.0,1.0,-3.0847089290618896,1.0260746479034424,2.058634281158448,0.3250007033348083,0.9071081280708312,0.9071081280708312,0.0,144.1943359375,145.0,44294.86328125,0.0,2429.901123046875,1.0,279.75799560546875,282.636474609375,292.1089172363281,294.9819030761719,293.1499938964844,293.1499938964844,279.45001220703125,35970.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551004767417908,1.0,0.0,0.0,3.6812973022460938,3.681321620941162,9.042636861522624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.482421875,0.0,1568.0482177734375,1895.4371337890625,0.0,3908.792724609375,0.912245750427246,1.0,0.0,3.0,1.0,0.0
12229740,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.9630998969078064,0.5130227208137512,0.4630409181118011,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.9917495846748352,0.5670364499092102,0.5372734069824219,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8759382963180542,0.3947086036205292,0.27731654047966,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.8301076889038086,0.3333941102027893,0.3180695474147796,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7200428247451782,0.2138095647096634,0.9745337963104248,284.7099914550781,284.95001220703125,301.0360412597656,289.0830078125,298.5255126953125,297.2825622558594,284.7089538574219,1.0,0.5760863423347473,0.4429005980491638,0.4429005980491638,1.0,1.0,-3.086165428161621,1.0228619575500488,2.0633034706115723,0.3215018212795257,0.9024432897567748,0.9024432897567748,0.0,144.4315948486328,148.0,45351.2578125,0.0,2433.902587890625,1.0,279.4581604003906,282.4105224609375,292.12384033203125,295.0624084472656,293.1499938964844,293.1499938964844,279.1499938964844,36201.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657484292984008,1.0,0.0,0.0,3.674466133117676,3.674490451812744,9.009108339341764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.68212890625,0.0,1562.0745849609375,1895.4371337890625,0.0,4003.6591796875,0.9108703136444092,1.0,0.0,3.0,1.0,0.0
12229800,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.9630998969078064,0.5130227208137512,0.4630409181118011,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098693847656,0.9917495846748352,0.5670364499092102,0.5372734069824219,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8759382963180542,0.3947086036205292,0.27731654047966,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101745605469,0.8301076889038086,0.3333941102027893,0.3180695474147796,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71063232421875,0.7200428247451782,0.2138095647096634,0.9745337963104248,284.7099914550781,284.95001220703125,301.0360412597656,289.0830078125,298.5255126953125,297.2825622558594,284.7089538574219,1.0,0.5760863423347473,0.4429005980491638,0.4429005980491638,1.0,1.0,-3.086165428161621,1.0228619575500488,2.0633034706115723,0.3215018212795257,0.9024432897567748,0.9024432897567748,0.0,144.4315948486328,148.0,45351.2578125,0.0,2433.902587890625,1.0,279.4581604003906,282.4105224609375,292.12384033203125,295.0624084472656,293.1499938964844,293.1499938964844,279.1499938964844,36201.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657484292984008,1.0,0.0,0.0,3.674466133117676,3.674490451812744,9.009108339341764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.68212890625,0.0,1562.0745849609375,1895.4371337890625,0.0,4003.6591796875,0.9108703136444092,1.0,0.0,3.0,1.0,0.0
12229860,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.956900715827942,0.5095337629318237,0.4600770473480224,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350036621094,0.9888307452201844,0.5674094557762146,0.5378026366233826,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351867675781,0.8732492923736572,0.3957428634166717,0.2781456112861633,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.8270660638809204,0.3333077430725097,0.3181530237197876,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.717195987701416,0.2135447114706039,0.9741719365119934,284.5350952148437,284.95001220703125,301.03277587890625,289.11199951171875,298.5099792480469,297.2650146484375,284.5340881347656,1.0,0.5769444108009338,0.442036896944046,0.442036896944046,1.0,1.0,-3.083903789520264,1.0198801755905151,2.064023733139038,0.3190508186817169,0.8954448699951172,0.8954448699951172,0.0,146.36016845703125,151.0,46325.77734375,0.0,2439.8154296875,1.0,279.15826416015625,282.1872863769531,292.14422607421875,295.14373779296875,293.1499938964844,293.1499938964844,279.45001220703125,36458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746720790863036,1.0,0.0,0.0,3.658114910125733,3.6581389904022217,8.929105774768686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.72314453125,0.0,1545.64990234375,1895.4371337890625,0.0,4082.240478515625,0.9073871374130248,1.0,0.0,3.0,1.0,0.0
12229920,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350341796875,0.956900715827942,0.5095337629318237,0.4600770473480224,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350036621094,0.9888307452201844,0.5674094557762146,0.5378026366233826,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5351867675781,0.8732492923736572,0.3957428634166717,0.2781456112861633,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5352783203125,0.8270660638809204,0.3333077430725097,0.3181530237197876,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5357360839844,0.717195987701416,0.2135447114706039,0.9741719365119934,284.5350952148437,284.95001220703125,301.03277587890625,289.11199951171875,298.5099792480469,297.2650146484375,284.5340881347656,1.0,0.5769444108009338,0.442036896944046,0.442036896944046,1.0,1.0,-3.083903789520264,1.0198801755905151,2.064023733139038,0.3190508186817169,0.8954448699951172,0.8954448699951172,0.0,146.36016845703125,151.0,46325.77734375,0.0,2439.8154296875,1.0,279.15826416015625,282.1872863769531,292.14422607421875,295.14373779296875,293.1499938964844,293.1499938964844,279.45001220703125,36458.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746720790863036,1.0,0.0,0.0,3.658114910125733,3.6581389904022217,8.929105774768686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.72314453125,0.0,1545.64990234375,1895.4371337890625,0.0,4082.240478515625,0.9073871374130248,1.0,0.0,3.0,1.0,0.0
12229980,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.9522411823272704,0.5081091523170471,0.458250880241394,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.9869025945663452,0.569287896156311,0.5391139984130859,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8718494772911072,0.3980735838413238,0.2794875800609588,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.825017511844635,0.3341284990310669,0.3186598420143127,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7151020169258118,0.2138352990150451,0.9746935367584229,284.7097473144531,284.95001220703125,301.0238037109375,289.140869140625,298.5028991699219,297.26226806640625,284.7117004394531,1.0,0.5783047080039978,0.4411731958389282,0.4411731958389282,1.0,1.0,-3.086120843887329,1.0186601877212524,2.067460775375366,0.3171767890453338,0.8936341404914856,0.8936341404914856,0.0,148.07574462890625,154.0,45338.69921875,0.0,2453.038818359375,1.0,279.4418029785156,282.4118347167969,292.0917663574219,294.95770263671875,293.1499938964844,293.1499938964844,279.75,36369.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605827927589417,1.0,0.0,0.0,3.643537759780884,3.643561840057373,8.858085038809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.3046875,0.0,1528.7491455078125,1895.4371337890625,0.0,3957.779052734375,0.9040985107421876,1.0,0.0,3.0,1.0,0.0
12230040,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.9522411823272704,0.5081091523170471,0.458250880241394,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.9869025945663452,0.569287896156311,0.5391139984130859,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095947265625,0.8718494772911072,0.3980735838413238,0.2794875800609588,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.825017511844635,0.3341284990310669,0.3186598420143127,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.7151020169258118,0.2138352990150451,0.9746935367584229,284.7097473144531,284.95001220703125,301.0238037109375,289.140869140625,298.5028991699219,297.26226806640625,284.7117004394531,1.0,0.5783047080039978,0.4411731958389282,0.4411731958389282,1.0,1.0,-3.086120843887329,1.0186601877212524,2.067460775375366,0.3171767890453338,0.8936341404914856,0.8936341404914856,0.0,148.07574462890625,154.0,45338.69921875,0.0,2453.038818359375,1.0,279.4418029785156,282.4118347167969,292.0917663574219,294.95770263671875,293.1499938964844,293.1499938964844,279.75,36369.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605827927589417,1.0,0.0,0.0,3.643537759780884,3.643561840057373,8.858085038809804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.3046875,0.0,1528.7491455078125,1895.4371337890625,0.0,3957.779052734375,0.9040985107421876,1.0,0.0,3.0,1.0,0.0
12230100,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9513470530509948,0.5080617070198059,0.4580115973949432,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9869767427444458,0.5708203315734863,0.5403662919998169,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.8723481297492981,0.3997503221035003,0.2805364429950714,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.8250195384025574,0.3349591195583343,0.3193157017230987,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7150226831436157,0.2143096476793289,0.976360023021698,284.8534851074219,284.95001220703125,301.017333984375,289.1551818847656,298.502685546875,297.26641845703125,284.8617858886719,1.0,0.5793579816818237,0.4407413601875305,0.4407413601875305,1.0,1.0,-3.091386318206787,1.019617199897766,2.0717692375183105,0.3169128894805908,0.8943829536437988,0.8943829536437988,0.0,148.63978576660156,154.0,44486.81640625,0.0,2465.959716796875,1.0,279.69830322265625,282.6007385253906,292.0731811523437,294.8229064941406,293.1499938964844,293.1499938964844,279.75,36261.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506290555000304,1.0,0.0,0.0,3.638832092285156,3.6388561725616455,8.835219773573044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.9677734375,0.0,1522.7310791015625,1895.4371337890625,0.0,3868.627197265625,0.9030141234397888,1.0,0.0,3.0,1.0,0.0
12230160,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9512232542037964,0.5082936882972717,0.4581588506698608,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9876049757003784,0.5726305246353149,0.5419831871986389,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8734899163246155,0.4016718566417694,0.2818173170089721,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8255814909934998,0.3360081017017364,0.3202325701713562,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.715498149394989,0.2149747163057327,0.979016363620758,284.91070556640625,284.95001220703125,301.0096130371094,289.16943359375,298.5039978027344,297.2732849121094,284.9128723144531,1.0,0.5806902647018433,0.4403264820575714,0.4403264820575714,1.0,1.0,-3.09933876991272,1.0216219425201416,2.077716827392578,0.3171124160289764,0.8947328925132751,0.8947328925132751,0.0,149.0771942138672,157.0,44456.16015625,0.0,2483.351318359375,1.0,279.74200439453125,282.6596984863281,292.11138916015625,294.9020690917969,293.1499938964844,293.1499938964844,280.04998779296875,36165.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457651972770692,1.0,0.0,0.0,3.636617183685303,3.636641025543213,8.824466135592957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.36572265625,0.0,1519.5645751953125,1895.4371337890625,0.0,3824.732666015625,0.9024210572242736,1.0,0.0,3.0,1.0,0.0
12230220,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.951063871383667,0.5091724991798401,0.4588265717029571,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9889048933982848,0.5766815543174744,0.5456514954566956,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8759115934371948,0.40591961145401,0.2846789360046386,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8268616795539856,0.3384779095649719,0.3224501013755798,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.716718316078186,0.2166571617126464,0.9860700964927672,285.1130676269531,284.95001220703125,300.9906921386719,289.1976318359375,298.50787353515625,297.2901611328125,285.1153564453125,1.0,0.5840027332305908,0.4394967257976532,0.4394967257976532,1.0,1.0,-3.1191327571868896,1.0270788669586182,2.0920538902282715,0.3181452751159668,0.8985477089881897,0.8985477089881897,0.0,150.21389770507812,160.0,43674.5234375,0.0,2527.234619140625,1.0,280.04150390625,282.9057312011719,292.1510314941406,294.8886413574219,293.1499938964844,293.1499938964844,280.3500061035156,35912.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337500929832458,1.0,0.0,0.0,3.639136791229248,3.639160871505737,8.836699407765991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.90234375,0.0,1520.4639892578125,1895.4371337890625,0.0,3715.466064453125,0.9028127193450928,1.0,0.0,3.0,1.0,0.0
12230280,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.951063871383667,0.5091724991798401,0.4588265717029571,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11328125,0.9889048933982848,0.5766815543174744,0.5456514954566956,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.8759115934371948,0.40591961145401,0.2846789360046386,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8268616795539856,0.3384779095649719,0.3224501013755798,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.716718316078186,0.2166571617126464,0.9860700964927672,285.1130676269531,284.95001220703125,300.9906921386719,289.1976318359375,298.50787353515625,297.2901611328125,285.1153564453125,1.0,0.5840027332305908,0.4394967257976532,0.4394967257976532,1.0,1.0,-3.1191327571868896,1.0270788669586182,2.0920538902282715,0.3181452751159668,0.8985477089881897,0.8985477089881897,0.0,150.21389770507812,160.0,43674.5234375,0.0,2527.234619140625,1.0,280.04150390625,282.9057312011719,292.1510314941406,294.8886413574219,293.1499938964844,293.1499938964844,280.3500061035156,35912.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337500929832458,1.0,0.0,0.0,3.639136791229248,3.639160871505737,8.836699407765991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.90234375,0.0,1520.4639892578125,1895.4371337890625,0.0,3715.466064453125,0.9028127193450928,1.0,0.0,3.0,1.0,0.0
12230340,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.9507994055747986,0.5104666352272034,0.4599058032035827,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.990066409111023,0.5811341404914856,0.5497498512268066,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.8782851099967957,0.4105689525604248,0.2878526747226715,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.8281261920928955,0.3413019776344299,0.3250489830970764,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7180488109588623,0.2186831980943679,0.9948771595954896,285.3184814453125,284.95001220703125,300.9674987792969,289.22528076171875,298.5121459960937,297.30938720703125,285.3202514648437,1.0,0.5880398154258728,0.438666969537735,0.438666969537735,1.0,1.0,-3.142882823944092,1.033987283706665,2.108895301818848,0.3197820782661438,0.9051213264465332,0.9051213264465332,0.0,151.73023986816406,163.0,42993.5625,0.0,2581.35986328125,1.0,280.3415832519531,283.1527099609375,292.1897277832031,294.8851013183594,293.1499938964844,293.1499938964844,280.04998779296875,35637.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239950180053712,1.0,0.0,0.0,3.651912689208984,3.651936531066896,8.898853707250964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.01220703125,0.0,1532.5806884765625,1895.4371337890625,0.0,3625.98046875,0.9054813385009766,1.0,0.0,3.0,1.0,0.0
12230400,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185729980469,0.9507994055747986,0.5104666352272034,0.4599058032035827,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.990066409111023,0.5811341404914856,0.5497498512268066,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.318359375,0.8782851099967957,0.4105689525604248,0.2878526747226715,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.8281261920928955,0.3413019776344299,0.3250489830970764,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7180488109588623,0.2186831980943679,0.9948771595954896,285.3184814453125,284.95001220703125,300.9674987792969,289.22528076171875,298.5121459960937,297.30938720703125,285.3202514648437,1.0,0.5880398154258728,0.438666969537735,0.438666969537735,1.0,1.0,-3.142882823944092,1.033987283706665,2.108895301818848,0.3197820782661438,0.9051213264465332,0.9051213264465332,0.0,151.73023986816406,163.0,42993.5625,0.0,2581.35986328125,1.0,280.3415832519531,283.1527099609375,292.1897277832031,294.8851013183594,293.1499938964844,293.1499938964844,280.04998779296875,35637.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239950180053712,1.0,0.0,0.0,3.651912689208984,3.651936531066896,8.898853707250964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.01220703125,0.0,1532.5806884765625,1895.4371337890625,0.0,3625.98046875,0.9054813385009766,1.0,0.0,3.0,1.0,0.0
12230460,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.9466335773468018,0.5097305178642273,0.4599461555480957,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9884702563285828,0.5839625000953674,0.5530225038528442,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8775351643562317,0.4139450788497925,0.2905763387680053,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8267687559127808,0.3431494235992431,0.3272183537483215,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7170950770378113,0.2200678139925003,1.0026507377624512,285.1705322265625,284.95001220703125,300.9405517578125,289.2522888183594,298.5024719238281,297.31201171875,285.1698913574219,1.0,0.5922168493270874,0.4373937547206878,0.4373937547206878,1.0,1.0,-3.162109375,1.0380805730819702,2.12402892112732,0.3198301494121551,0.9068372249603271,0.9068372249603271,0.0,154.6507110595703,166.0,44234.72265625,0.0,2634.8447265625,1.0,280.0577697753906,282.94647216796875,292.30718994140625,295.1524658203125,293.1499938964844,293.1499938964844,279.75,35695.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395084381103516,1.0,0.0,0.0,3.6639108657836914,3.6639349460601807,8.957422323874198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.30517578125,0.0,1546.409912109375,1895.4371337890625,0.0,3767.974365234375,0.9081772565841676,1.0,0.0,3.0,1.0,0.0
12230520,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.9466335773468018,0.5097305178642273,0.4599461555480957,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17047119140625,0.9884702563285828,0.5839625000953674,0.5530225038528442,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.8775351643562317,0.4139450788497925,0.2905763387680053,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.8267687559127808,0.3431494235992431,0.3272183537483215,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710205078125,0.7170950770378113,0.2200678139925003,1.0026507377624512,285.1705322265625,284.95001220703125,300.9405517578125,289.2522888183594,298.5024719238281,297.31201171875,285.1698913574219,1.0,0.5922168493270874,0.4373937547206878,0.4373937547206878,1.0,1.0,-3.162109375,1.0380805730819702,2.12402892112732,0.3198301494121551,0.9068372249603271,0.9068372249603271,0.0,154.6507110595703,166.0,44234.72265625,0.0,2634.8447265625,1.0,280.0577697753906,282.94647216796875,292.30718994140625,295.1524658203125,293.1499938964844,293.1499938964844,279.75,35695.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395084381103516,1.0,0.0,0.0,3.6639108657836914,3.6639349460601807,8.957422323874198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.30517578125,0.0,1546.409912109375,1895.4371337890625,0.0,3767.974365234375,0.9081772565841676,1.0,0.0,3.0,1.0,0.0
12230580,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9374827146530152,0.5073665976524353,0.4582612812519073,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9832376837730408,0.5851970911026001,0.5546400547027588,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8728497624397278,0.4160773456096649,0.2923457324504852,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8219737410545349,0.3438519835472107,0.3282687366008758,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7128404378890991,0.2205131202936172,1.0063501596450806,284.9984130859375,284.95001220703125,300.9102783203125,289.27850341796875,298.4812927246094,297.29998779296875,284.997314453125,1.0,0.595672070980072,0.4361205697059631,0.4361205697059631,1.0,1.0,-3.169877052307129,1.037812352180481,2.1320645809173584,0.3180082738399505,0.9060468673706056,0.9060468673706056,0.0,158.995849609375,169.0,45424.9375,0.0,2673.750732421875,1.0,279.7582397460937,282.71929931640625,292.3406677246094,295.2815246582031,293.1499938964844,293.1499938964844,279.45001220703125,35852.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552937150001526,1.0,0.0,0.0,3.66996955871582,3.6699938774108887,8.987071851151995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.81005859375,0.0,1554.3897705078125,1895.4371337890625,0.0,3910.524658203125,0.9096320271492004,1.0,0.0,3.0,1.0,0.0
12230640,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9374827146530152,0.5073665976524353,0.4582612812519073,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9832376837730408,0.5851970911026001,0.5546400547027588,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8728497624397278,0.4160773456096649,0.2923457324504852,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8219737410545349,0.3438519835472107,0.3282687366008758,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7128404378890991,0.2205131202936172,1.0063501596450806,284.9984130859375,284.95001220703125,300.9102783203125,289.27850341796875,298.4812927246094,297.29998779296875,284.997314453125,1.0,0.595672070980072,0.4361205697059631,0.4361205697059631,1.0,1.0,-3.169877052307129,1.037812352180481,2.1320645809173584,0.3180082738399505,0.9060468673706056,0.9060468673706056,0.0,158.995849609375,169.0,45424.9375,0.0,2673.750732421875,1.0,279.7582397460937,282.71929931640625,292.3406677246094,295.2815246582031,293.1499938964844,293.1499938964844,279.45001220703125,35852.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552937150001526,1.0,0.0,0.0,3.66996955871582,3.6699938774108887,8.987071851151995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.81005859375,0.0,1554.3897705078125,1895.4371337890625,0.0,3910.524658203125,0.9096320271492004,1.0,0.0,3.0,1.0,0.0
12230700,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.93245267868042,0.5059236884117126,0.4571764767169952,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9801819324493408,0.5854947566986084,0.5551338791847229,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.870180070400238,0.4169054329395294,0.2930571436882019,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8192223310470581,0.3439470827579498,0.3285395801067352,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7102444767951965,0.2204973250627517,1.0070806741714478,284.8651428222656,284.95001220703125,300.8940734863281,289.2912902832031,298.46875,297.2918395996094,284.85809326171875,1.0,0.5971085429191589,0.4354839622974396,0.4354839622974396,1.0,1.0,-3.171229124069214,1.0367258787155151,2.134503126144409,0.3166813254356384,0.9041905999183656,0.9041905999183656,0.0,161.2411651611328,169.0,46375.99609375,0.0,2688.603759765625,1.0,279.5009460449219,282.53875732421875,292.3700256347656,295.42431640625,293.1499938964844,293.1499938964844,279.45001220703125,35966.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640212655067444,1.0,0.0,0.0,3.670316219329834,3.6703402996063232,8.988769195639179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.11328125,0.0,1555.6387939453125,1895.4371337890625,0.0,3988.349853515625,0.9097521305084229,1.0,0.0,3.0,1.0,0.0
