time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230760,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9270331263542176,0.504330039024353,0.4558517336845398,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9767407178878784,0.5856047868728638,0.5553686618804932,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.8672283291816711,0.4175953865051269,0.2936218380928039,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204040527344,0.8161699771881104,0.3438915908336639,0.3286215662956238,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.7072580456733704,0.2203390896320343,1.0070401430130005,284.8201904296875,284.95001220703125,300.8772277832031,289.3038330078125,298.45526123046875,297.2823181152344,284.81903076171875,1.0,0.598332405090332,0.4349424242973327,0.4349424242973327,1.0,1.0,-3.170650243759156,1.0351381301879885,2.135512113571167,0.31527841091156,0.9028364419937134,0.9028364419937134,0.0,163.5622100830078,172.0,46495.0546875,0.0,2700.0107421875,1.0,279.4577331542969,282.4896850585937,292.35235595703125,295.3649597167969,293.1499938964844,293.1499938964844,279.1499938964844,36062.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967542052268982,1.0,0.0,0.0,3.6682982444763184,3.6683225631713854,8.978888672572793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.458984375,0.0,1554.08935546875,1895.4371337890625,0.0,4019.5244140625,0.9093967080116272,1.0,0.0,3.0,1.0,0.0
12230820,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.9167997241020204,0.5009279847145081,0.4530603289604187,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.9699185490608216,0.5855008363723755,0.55555659532547,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.8617314100265503,0.4187597036361694,0.2946141064167022,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.8101972341537476,0.343519777059555,0.3285357356071472,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.7013434767723083,0.219765156507492,1.00571608543396,284.64178466796875,284.95001220703125,300.841796875,289.32818603515625,298.4271850585937,297.2625732421875,284.6405639648437,1.0,0.6003151535987854,0.4338594079017639,0.4338594079017639,1.0,1.0,-3.1670217514038086,1.031070113182068,2.1359517574310303,0.3121020495891571,0.8972388505935669,0.8972388505935669,0.0,167.9368133544922,175.0,47471.68359375,0.0,2716.407958984375,1.0,279.15826416015625,282.2629089355469,292.3639221191406,295.4384460449219,293.1499938964844,293.1499938964844,279.45001220703125,36305.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770976901054382,1.0,0.0,0.0,3.657610893249512,3.657634973526001,8.926646160034579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.40234375,0.0,1543.9427490234375,1895.4371337890625,0.0,4103.4443359375,0.9071698188781738,1.0,0.0,3.0,1.0,0.0
12230880,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6417236328125,0.9167997241020204,0.5009279847145081,0.4530603289604187,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.9699185490608216,0.5855008363723755,0.55555659532547,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.641845703125,0.8617314100265503,0.4187597036361694,0.2946141064167022,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6419982910156,0.8101972341537476,0.343519777059555,0.3285357356071472,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.7013434767723083,0.219765156507492,1.00571608543396,284.64178466796875,284.95001220703125,300.841796875,289.32818603515625,298.4271850585937,297.2625732421875,284.6405639648437,1.0,0.6003151535987854,0.4338594079017639,0.4338594079017639,1.0,1.0,-3.1670217514038086,1.031070113182068,2.1359517574310303,0.3121020495891571,0.8972388505935669,0.8972388505935669,0.0,167.9368133544922,175.0,47471.68359375,0.0,2716.407958984375,1.0,279.15826416015625,282.2629089355469,292.3639221191406,295.4384460449219,293.1499938964844,293.1499938964844,279.45001220703125,36305.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770976901054382,1.0,0.0,0.0,3.657610893249512,3.657634973526001,8.926646160034579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.40234375,0.0,1543.9427490234375,1895.4371337890625,0.0,4103.4443359375,0.9071698188781738,1.0,0.0,3.0,1.0,0.0
12230940,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9104665517807008,0.499548077583313,0.4513379037380218,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9658020734786988,0.5869327783584595,0.5564945340156555,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8590434193611145,0.4212729334831238,0.2961134016513824,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.806530237197876,0.3440824747085571,0.3288470804691314,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6976267695426941,0.2197944372892379,1.005277395248413,284.80877685546875,284.95001220703125,300.8045349121094,289.3514404296875,298.4096069335937,297.2587890625,284.8104248046875,1.0,0.6021703481674194,0.4327763617038727,0.4327763617038727,1.0,1.0,-3.1677138805389404,1.0286200046539309,2.1390938758850098,0.3093721866607666,0.8966999650001526,0.8966999650001526,0.0,170.9921875,178.0,46450.23046875,0.0,2734.340087890625,1.0,279.4418029785156,282.480712890625,292.305908203125,295.2445983886719,293.1499938964844,293.1499938964844,279.75,36216.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637572169303894,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616260391136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.95751953125,0.0,1533.4345703125,1895.4371337890625,0.0,3986.006591796875,0.905164122581482,1.0,0.0,3.0,1.0,0.0
12231000,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.9104665517807008,0.499548077583313,0.4513379037380218,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.9658020734786988,0.5869327783584595,0.5564945340156555,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.8590434193611145,0.4212729334831238,0.2961134016513824,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084716796875,0.806530237197876,0.3440824747085571,0.3288470804691314,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.6976267695426941,0.2197944372892379,1.005277395248413,284.80877685546875,284.95001220703125,300.8045349121094,289.3514404296875,298.4096069335937,297.2587890625,284.8104248046875,1.0,0.6021703481674194,0.4327763617038727,0.4327763617038727,1.0,1.0,-3.1677138805389404,1.0286200046539309,2.1390938758850098,0.3093721866607666,0.8966999650001526,0.8966999650001526,0.0,170.9921875,178.0,46450.23046875,0.0,2734.340087890625,1.0,279.4418029785156,282.480712890625,292.305908203125,295.2445983886719,293.1499938964844,293.1499938964844,279.75,36216.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637572169303894,1.0,0.0,0.0,3.648784875869751,3.64880895614624,8.883616260391136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.95751953125,0.0,1533.4345703125,1895.4371337890625,0.0,3986.006591796875,0.905164122581482,1.0,0.0,3.0,1.0,0.0
12231060,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9084869623184204,0.4997629821300506,0.4513069987297058,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9653648734092712,0.5898622870445251,0.559002697467804,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8597603440284729,0.4250745773315429,0.2986049354076385,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8060773015022278,0.3457289636135101,0.3302272260189056,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6970208287239075,0.2207065969705581,1.0086982250213623,285.0017395019531,284.95001220703125,300.7658996582031,289.3735046386719,298.4026184082031,297.2693176269531,285.003662109375,1.0,0.604710578918457,0.4319827854633331,0.4319827854633331,1.0,1.0,-3.1794509887695312,1.0309603214263916,2.14849066734314,0.3090401589870453,0.8989658355712891,0.8989658355712891,0.0,172.71994018554688,181.0,45534.8671875,0.0,2767.419677734375,1.0,279.7415771484375,282.7215270996094,292.31903076171875,295.1805419921875,293.1499938964844,293.1499938964844,280.04998779296875,36020.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496325254440308,1.0,0.0,0.0,3.647329807281494,3.647353887557984,8.87653357040108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.216796875,0.0,1530.354736328125,1895.4371337890625,0.0,3859.65087890625,0.9047139883041382,1.0,0.0,3.0,1.0,0.0
12231120,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9084869623184204,0.4997629821300506,0.4513069987297058,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9653648734092712,0.5898622870445251,0.559002697467804,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8597603440284729,0.4250745773315429,0.2986049354076385,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8060773015022278,0.3457289636135101,0.3302272260189056,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6970208287239075,0.2207065969705581,1.0086982250213623,285.0017395019531,284.95001220703125,300.7658996582031,289.3735046386719,298.4026184082031,297.2693176269531,285.003662109375,1.0,0.604710578918457,0.4319827854633331,0.4319827854633331,1.0,1.0,-3.1794509887695312,1.0309603214263916,2.14849066734314,0.3090401589870453,0.8989658355712891,0.8989658355712891,0.0,172.71994018554688,181.0,45534.8671875,0.0,2767.419677734375,1.0,279.7415771484375,282.7215270996094,292.31903076171875,295.1805419921875,293.1499938964844,293.1499938964844,280.04998779296875,36020.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496325254440308,1.0,0.0,0.0,3.647329807281494,3.647353887557984,8.87653357040108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.216796875,0.0,1530.354736328125,1895.4371337890625,0.0,3859.65087890625,0.9047139883041382,1.0,0.0,3.0,1.0,0.0
12231180,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.9077907800674438,0.5006619691848755,0.4520084857940674,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.96608966588974,0.5935102701187134,0.5623058676719666,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8615750670433044,0.4295317530632019,0.3016206622123718,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8067460060119629,0.3479757905006408,0.3322489261627197,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.6976280212402344,0.2221802324056625,1.0148792266845703,285.197509765625,284.95001220703125,300.72637939453125,289.3943176269531,298.3997497558594,297.28582763671875,285.1994934082031,1.0,0.6079858541488647,0.4311892092227936,0.4311892092227936,1.0,1.0,-3.197748899459839,1.0357296466827393,2.1620192527771,0.3097336590290069,0.9038662314414978,0.9038662314414978,0.0,174.26939392089844,184.0,44717.56640625,0.0,2813.1728515625,1.0,280.0415954589844,282.9620666503906,292.3501281738281,295.15655517578125,293.1499938964844,293.1499938964844,279.75,35780.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381082653999328,1.0,0.0,0.0,3.654829502105713,3.654853343963623,8.913074225347373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.20166015625,0.0,1536.903076171875,1895.4371337890625,0.0,3755.2294921875,0.9062294960021972,1.0,0.0,3.0,1.0,0.0
12231240,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1975402832031,0.9077907800674438,0.5006619691848755,0.4520084857940674,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976928710937,0.96608966588974,0.5935102701187134,0.5623058676719666,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.8615750670433044,0.4295317530632019,0.3016206622123718,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.8067460060119629,0.3479757905006408,0.3322489261627197,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964416503906,0.6976280212402344,0.2221802324056625,1.0148792266845703,285.197509765625,284.95001220703125,300.72637939453125,289.3943176269531,298.3997497558594,297.28582763671875,285.1994934082031,1.0,0.6079858541488647,0.4311892092227936,0.4311892092227936,1.0,1.0,-3.197748899459839,1.0357296466827393,2.1620192527771,0.3097336590290069,0.9038662314414978,0.9038662314414978,0.0,174.26939392089844,184.0,44717.56640625,0.0,2813.1728515625,1.0,280.0415954589844,282.9620666503906,292.3501281738281,295.15655517578125,293.1499938964844,293.1499938964844,279.75,35780.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381082653999328,1.0,0.0,0.0,3.654829502105713,3.654853343963623,8.913074225347373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.20166015625,0.0,1536.903076171875,1895.4371337890625,0.0,3755.2294921875,0.9062294960021972,1.0,0.0,3.0,1.0,0.0
12231300,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9069394469261168,0.5004917979240417,0.4522527456283569,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.9659975171089172,0.5948630571365356,0.5639100670814514,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8620917201042175,0.4313888251781463,0.3031162321567535,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885314941406,0.8067395091056824,0.3488536775112152,0.3332836925983429,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.6976836323738098,0.2227941900491714,1.0182929039001465,285.0874328613281,284.95001220703125,300.7064208984375,289.4042358398437,298.3949890136719,297.289306640625,285.0814819335937,1.0,0.6097954511642456,0.4307924211025238,0.4307924211025238,1.0,1.0,-3.207124948501587,1.038179636001587,2.1689453125,0.310204416513443,0.9037386178970336,0.9037386178970336,0.0,175.34613037109375,184.0,45738.4296875,0.0,2838.337890625,1.0,279.7986145019531,282.8030090332031,292.4426574707031,295.40838623046875,293.1499938964844,293.1499938964844,279.75,35812.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946295440196991,1.0,0.0,0.0,3.658691883087158,3.658715963363648,8.931922366173239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.78369140625,0.0,1541.455322265625,1895.4371337890625,0.0,3829.52783203125,0.9070639610290528,1.0,0.0,3.0,1.0,0.0
12231360,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9044514894485474,0.4997000694274902,0.4518117010593414,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9643824100494384,0.5956514477729797,0.5649160146713257,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8612414002418518,0.4327991902828216,0.3042579591274261,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8054486513137817,0.3493615686893463,0.3339625298976898,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6965787410736084,0.2231372445821762,1.020620346069336,285.0503845214844,284.95001220703125,300.6864318847656,289.4137878417969,298.3857116699219,297.287109375,285.0496520996094,1.0,0.6114676594734192,0.4301914274692535,0.4301914274692535,1.0,1.0,-3.212798833847046,1.03876531124115,2.1740334033966064,0.3096479177474975,0.9040023684501648,0.9040023684501648,0.0,177.06427001953125,187.0,45941.94921875,0.0,2859.481201171875,1.0,279.75738525390625,282.75897216796875,292.4604797363281,295.41461181640625,293.1499938964844,293.1499938964844,279.45001220703125,35854.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517765641212464,1.0,0.0,0.0,3.660933256149292,3.660957336425781,8.942869271777454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.43310546875,0.0,1544.2733154296875,1895.4371337890625,0.0,3878.95263671875,0.9076188206672668,1.0,0.0,3.0,1.0,0.0
12231420,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8976472020149231,0.4971834123134613,0.4499757587909698,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9590414762496948,0.5962291359901428,0.5659111738204956,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8577820658683777,0.4348642230033874,0.3059717118740082,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.801080584526062,0.3496567010879516,0.3346173465251922,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6926624774932861,0.2232301086187362,1.022663712501526,284.8778076171875,284.95001220703125,300.6465759277344,289.4318542480469,298.3611755371094,297.2744140625,284.8766784667969,1.0,0.614310622215271,0.4289894104003906,0.4289894104003906,1.0,1.0,-3.217102527618408,1.0372583866119385,2.1798441410064697,0.3073609471321106,0.9016014337539672,0.9016014337539672,0.0,181.2501678466797,190.0,47059.49609375,0.0,2891.399658203125,1.0,279.4582824707031,282.5335998535156,292.4875183105469,295.53369140625,293.1499938964844,293.1499938964844,279.1499938964844,36024.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661736488342284,1.0,0.0,0.0,3.660625457763672,3.660649538040161,8.941366331782774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.98046875,0.0,1545.203125,1895.4371337890625,0.0,4007.42333984375,0.9076576232910156,1.0,0.0,3.0,1.0,0.0
12231480,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8976472020149231,0.4971834123134613,0.4499757587909698,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9590414762496948,0.5962291359901428,0.5659111738204956,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8577820658683777,0.4348642230033874,0.3059717118740082,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.801080584526062,0.3496567010879516,0.3346173465251922,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6926624774932861,0.2232301086187362,1.022663712501526,284.8778076171875,284.95001220703125,300.6465759277344,289.4318542480469,298.3611755371094,297.2744140625,284.8766784667969,1.0,0.614310622215271,0.4289894104003906,0.4289894104003906,1.0,1.0,-3.217102527618408,1.0372583866119385,2.1798441410064697,0.3073609471321106,0.9016014337539672,0.9016014337539672,0.0,181.2501678466797,190.0,47059.49609375,0.0,2891.399658203125,1.0,279.4582824707031,282.5335998535156,292.4875183105469,295.53369140625,293.1499938964844,293.1499938964844,279.1499938964844,36024.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661736488342284,1.0,0.0,0.0,3.660625457763672,3.660649538040161,8.941366331782774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.98046875,0.0,1545.203125,1895.4371337890625,0.0,4007.42333984375,0.9076576232910156,1.0,0.0,3.0,1.0,0.0
12231540,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8899752497673035,0.494032472372055,0.4474526047706604,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.9524909853935242,0.595999538898468,0.5660361647605896,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.8535066246986389,0.4363485276699066,0.3072167932987213,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.795769214630127,0.3493248224258423,0.3346109390258789,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.6877250075340271,0.2227546423673629,1.021944880485535,284.7001647949219,284.95001220703125,300.60723876953125,289.4484558105469,298.3330993652344,297.2565612792969,284.6989440917969,1.0,0.616435706615448,0.4277874231338501,0.4277874231338501,1.0,1.0,-3.2148499488830566,1.033328652381897,2.18152117729187,0.304058313369751,0.8967885971069336,0.8967885971069336,0.0,185.6634216308593,193.0,48065.96484375,0.0,2910.935546875,1.0,279.1583251953125,282.3065795898437,292.4920959472656,295.606689453125,293.1499938964844,293.1499938964844,279.45001220703125,36245.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774629473686218,1.0,0.0,0.0,3.6521477699279785,3.652171850204468,8.899999670575198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.2890625,0.0,1537.394287109375,1895.4371337890625,0.0,4106.63134765625,0.9059088826179504,1.0,0.0,3.0,1.0,0.0
12231600,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8899752497673035,0.494032472372055,0.4474526047706604,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7000427246094,0.9524909853935242,0.595999538898468,0.5660361647605896,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.8535066246986389,0.4363485276699066,0.3072167932987213,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.795769214630127,0.3493248224258423,0.3346109390258789,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.6877250075340271,0.2227546423673629,1.021944880485535,284.7001647949219,284.95001220703125,300.60723876953125,289.4484558105469,298.3330993652344,297.2565612792969,284.6989440917969,1.0,0.616435706615448,0.4277874231338501,0.4277874231338501,1.0,1.0,-3.2148499488830566,1.033328652381897,2.18152117729187,0.304058313369751,0.8967885971069336,0.8967885971069336,0.0,185.6634216308593,193.0,48065.96484375,0.0,2910.935546875,1.0,279.1583251953125,282.3065795898437,292.4920959472656,295.606689453125,293.1499938964844,293.1499938964844,279.45001220703125,36245.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774629473686218,1.0,0.0,0.0,3.6521477699279785,3.652171850204468,8.899999670575198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.2890625,0.0,1537.394287109375,1895.4371337890625,0.0,4106.63134765625,0.9059088826179504,1.0,0.0,3.0,1.0,0.0
12231660,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.884899377822876,0.4927727878093719,0.4458667635917663,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9483530521392822,0.5972062349319458,0.5667821168899536,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8513882756233215,0.4391230344772339,0.3089059293270111,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7924138307571411,0.3498351871967315,0.3348936736583709,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6844367980957031,0.2227897346019745,1.0216405391693115,284.8646545410156,284.95001220703125,300.5689392089844,289.4635314941406,298.3165588378906,297.2537841796875,284.8662109375,1.0,0.61835777759552,0.4268801808357239,0.4268801808357239,1.0,1.0,-3.2158315181732178,1.03133225440979,2.184499263763428,0.3017383217811584,0.8969798684120178,0.8969798684120178,0.0,188.8562164306641,196.0,47041.19140625,0.0,2930.53515625,1.0,279.4417419433594,282.5218505859375,292.42401123046875,295.4031066894531,293.1499938964844,293.1499938964844,279.75,36144.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653580784797668,1.0,0.0,0.0,3.645999670028688,3.646023750305176,8.870059673427022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.6875,0.0,1529.8028564453125,1895.4371337890625,0.0,4000.2021484375,0.904492437839508,1.0,0.0,3.0,1.0,0.0
12231720,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.884899377822876,0.4927727878093719,0.4458667635917663,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9483530521392822,0.5972062349319458,0.5667821168899536,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8513882756233215,0.4391230344772339,0.3089059293270111,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7924138307571411,0.3498351871967315,0.3348936736583709,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.6844367980957031,0.2227897346019745,1.0216405391693115,284.8646545410156,284.95001220703125,300.5689392089844,289.4635314941406,298.3165588378906,297.2537841796875,284.8662109375,1.0,0.61835777759552,0.4268801808357239,0.4268801808357239,1.0,1.0,-3.2158315181732178,1.03133225440979,2.184499263763428,0.3017383217811584,0.8969798684120178,0.8969798684120178,0.0,188.8562164306641,196.0,47041.19140625,0.0,2930.53515625,1.0,279.4417419433594,282.5218505859375,292.42401123046875,295.4031066894531,293.1499938964844,293.1499938964844,279.75,36144.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653580784797668,1.0,0.0,0.0,3.645999670028688,3.646023750305176,8.870059673427022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.6875,0.0,1529.8028564453125,1895.4371337890625,0.0,4000.2021484375,0.904492437839508,1.0,0.0,3.0,1.0,0.0
12231780,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8832250237464905,0.4930508732795715,0.4459069371223449,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.94778311252594,0.5998836159706116,0.5690638422966003,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8521985411643982,0.4431570470333099,0.3115663826465606,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7919411063194275,0.351391077041626,0.3362010419368744,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6838489770889282,0.2236580401659011,1.0249375104904177,285.05419921875,284.95001220703125,300.5321655273437,289.47705078125,298.3104858398437,297.2648620605469,285.05596923828125,1.0,0.6208982467651367,0.4259729385375976,0.4259729385375976,1.0,1.0,-3.227349281311035,1.0332090854644775,2.1941401958465576,0.3010033369064331,0.8999231457710266,0.8999231457710266,0.0,190.7177124023437,199.0,46113.47265625,0.0,2965.01806640625,1.0,279.7415771484375,282.7596130371094,292.4266662597656,295.32781982421875,293.1499938964844,293.1499938964844,280.04998779296875,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520675539970398,1.0,0.0,0.0,3.647347450256348,3.647371530532837,8.876618835529371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.53271484375,0.0,1529.8157958984375,1895.4371337890625,0.0,3881.5693359375,0.9046658873558044,1.0,0.0,3.0,1.0,0.0
12231840,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8832250237464905,0.4930508732795715,0.4459069371223449,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.94778311252594,0.5998836159706116,0.5690638422966003,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8521985411643982,0.4431570470333099,0.3115663826465606,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7919411063194275,0.351391077041626,0.3362010419368744,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.6838489770889282,0.2236580401659011,1.0249375104904177,285.05419921875,284.95001220703125,300.5321655273437,289.47705078125,298.3104858398437,297.2648620605469,285.05596923828125,1.0,0.6208982467651367,0.4259729385375976,0.4259729385375976,1.0,1.0,-3.227349281311035,1.0332090854644775,2.1941401958465576,0.3010033369064331,0.8999231457710266,0.8999231457710266,0.0,190.7177124023437,199.0,46113.47265625,0.0,2965.01806640625,1.0,279.7415771484375,282.7596130371094,292.4266662597656,295.32781982421875,293.1499938964844,293.1499938964844,280.04998779296875,35946.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520675539970398,1.0,0.0,0.0,3.647347450256348,3.647371530532837,8.876618835529371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.53271484375,0.0,1529.8157958984375,1895.4371337890625,0.0,3881.5693359375,0.9046658873558044,1.0,0.0,3.0,1.0,0.0
12231900,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8827462792396545,0.4934428334236145,0.4461598992347717,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.9478978514671326,0.6014963388442993,0.5704776644706726,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.8529354333877563,0.4454195499420166,0.3130728006362915,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930236816406,0.7920632362365723,0.3523934483528137,0.3370780646800995,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.6839436292648315,0.2242972254753112,1.0275490283966064,285.1943664550781,284.95001220703125,300.5144958496094,289.48321533203125,298.30926513671875,297.2725524902344,285.20184326171875,1.0,0.6224161982536316,0.4255193173885345,0.4255193173885345,1.0,1.0,-3.235356569290161,1.0349602699279783,2.2003962993621826,0.3009723126888275,0.9029133915901184,0.9029133915901184,0.0,191.58810424804688,199.0,45279.3203125,0.0,2986.77587890625,1.0,279.9984741210937,282.94366455078125,292.4131774902344,295.2100830078125,293.1499938964844,293.1499938964844,280.04998779296875,35815.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944065809249878,1.0,0.0,0.0,3.651176929473877,3.651200771331787,8.895267455955036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.228515625,0.0,1533.094970703125,1895.4371337890625,0.0,3809.34814453125,0.9054667949676514,1.0,0.0,3.0,1.0,0.0
12231960,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.8826124668121338,0.493984192609787,0.4466460347175598,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.9483718872070312,0.6032654047012329,0.5721222162246704,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8539764881134033,0.4478275775909424,0.3147333264350891,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.7924903631210327,0.353527694940567,0.3381259739398956,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.6843495965003967,0.2250599563121795,1.0308423042297363,285.2467041015625,284.95001220703125,300.49737548828125,289.4889831542969,298.30908203125,297.2815856933594,285.2484436035156,1.0,0.624118447303772,0.4250130653381347,0.4250130653381347,1.0,1.0,-3.2451326847076416,1.0372215509414673,2.207911252975464,0.3010593354701996,0.9054534435272216,0.9054534435272216,0.0,192.3825225830078,202.0,45278.3828125,0.0,3011.982666015625,1.0,280.0421142578125,282.9974365234375,292.4470520019531,295.2920227050781,293.1499938964844,293.1499938964844,279.75,35707.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941077470779419,1.0,0.0,0.0,3.657557249069214,3.657581329345703,8.926384111873631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.408203125,0.0,1539.4033203125,1895.4371337890625,0.0,3782.237548828125,0.906789004802704,1.0,0.0,3.0,1.0,0.0
12232020,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8797895908355713,0.4930725991725921,0.4464925229549408,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.94661682844162,0.6051069498062134,0.5744661688804626,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8538864850997925,0.4512559175491333,0.3174945712089538,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7913109660148621,0.3547816574573517,0.3397257924079895,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6834099292755127,0.225925400853157,1.0362168550491333,285.0975341796875,284.95001220703125,300.4650573730469,289.499267578125,298.29742431640625,297.2826232910156,285.0966491699219,1.0,0.627500593662262,0.4240005910396576,0.4240005910396576,1.0,1.0,-3.2594873905181885,1.039788007736206,2.2196993827819824,0.3006642460823059,0.906195878982544,0.906195878982544,0.0,195.27227783203125,205.0,46507.19140625,0.0,3058.81201171875,1.0,279.7579040527344,282.79229736328125,292.54620361328125,295.5388488769531,293.1499938964844,293.1499938964844,279.45001220703125,35783.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548411965370178,1.0,0.0,0.0,3.6662864685058594,3.6663105487823486,8.969042823991913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.1943359375,0.0,1549.7335205078125,1895.4371337890625,0.0,3906.468994140625,0.9087674021720886,1.0,0.0,3.0,1.0,0.0
12232080,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8797895908355713,0.4930725991725921,0.4464925229549408,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.94661682844162,0.6051069498062134,0.5744661688804626,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.8538864850997925,0.4512559175491333,0.3174945712089538,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7913109660148621,0.3547816574573517,0.3397257924079895,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.6834099292755127,0.225925400853157,1.0362168550491333,285.0975341796875,284.95001220703125,300.4650573730469,289.499267578125,298.29742431640625,297.2826232910156,285.0966491699219,1.0,0.627500593662262,0.4240005910396576,0.4240005910396576,1.0,1.0,-3.2594873905181885,1.039788007736206,2.2196993827819824,0.3006642460823059,0.906195878982544,0.906195878982544,0.0,195.27227783203125,205.0,46507.19140625,0.0,3058.81201171875,1.0,279.7579040527344,282.79229736328125,292.54620361328125,295.5388488769531,293.1499938964844,293.1499938964844,279.45001220703125,35783.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548411965370178,1.0,0.0,0.0,3.6662864685058594,3.6663105487823486,8.969042823991913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.1943359375,0.0,1549.7335205078125,1895.4371337890625,0.0,3906.468994140625,0.9087674021720886,1.0,0.0,3.0,1.0,0.0
12232140,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8738663196563721,0.4906191527843475,0.4447182416915893,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.941365659236908,0.6053552627563477,0.5751652717590332,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8510581254959106,0.4534607231616974,0.319311112165451,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7874125242233276,0.3549322187900543,0.3402518033981323,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.679923415184021,0.2259178608655929,1.037838339805603,284.9226379394531,284.95001220703125,300.4356994628906,289.5079040527344,298.2767028808594,297.26959228515625,284.9214172363281,1.0,0.6302114129066467,0.422988086938858,0.422988086938858,1.0,1.0,-3.2629711627960205,1.0383775234222412,2.2245934009552,0.2986567318439483,0.904373824596405,0.904373824596405,0.0,199.5193023681641,208.0,47631.890625,0.0,3089.986572265625,1.0,279.458251953125,282.5643310546875,292.5639038085937,295.64849853515625,293.1499938964844,293.1499938964844,279.1499938964844,35953.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969282329082489,1.0,0.0,0.0,3.668601036071777,3.6686251163482666,8.980370580502495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.87109375,0.0,1553.61181640625,1895.4371337890625,0.0,4034.88427734375,0.9093936085700988,1.0,0.0,3.0,1.0,0.0
12232200,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8738663196563721,0.4906191527843475,0.4447182416915893,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.941365659236908,0.6053552627563477,0.5751652717590332,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.8510581254959106,0.4534607231616974,0.319311112165451,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7874125242233276,0.3549322187900543,0.3402518033981323,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.679923415184021,0.2259178608655929,1.037838339805603,284.9226379394531,284.95001220703125,300.4356994628906,289.5079040527344,298.2767028808594,297.26959228515625,284.9214172363281,1.0,0.6302114129066467,0.422988086938858,0.422988086938858,1.0,1.0,-3.2629711627960205,1.0383775234222412,2.2245934009552,0.2986567318439483,0.904373824596405,0.904373824596405,0.0,199.5193023681641,208.0,47631.890625,0.0,3089.986572265625,1.0,279.458251953125,282.5643310546875,292.5639038085937,295.64849853515625,293.1499938964844,293.1499938964844,279.1499938964844,35953.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969282329082489,1.0,0.0,0.0,3.668601036071777,3.6686251163482666,8.980370580502495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.87109375,0.0,1553.61181640625,1895.4371337890625,0.0,4034.88427734375,0.9093936085700988,1.0,0.0,3.0,1.0,0.0
12232260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8671903610229492,0.4875274896621704,0.4422510266304016,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9350192546844482,0.6047753691673279,0.5749695897102356,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8474860191345215,0.4550760686397552,0.3206499516963959,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7826600074768066,0.3544496297836303,0.3401075899600982,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.6755059361457825,0.2253382802009582,1.0366705656051636,284.7430419921875,284.95001220703125,300.4097595214844,289.51483154296875,298.2531433105469,297.2514953613281,284.74176025390625,1.0,0.6321877837181091,0.4218854010105133,0.4218854010105133,1.0,1.0,-3.2598073482513428,1.034316062927246,2.2254912853240967,0.2954210340976715,0.9001184105873108,0.9001184105873108,0.0,203.9663848876953,211.0,48643.36328125,0.0,3107.8935546875,1.0,279.15826416015625,282.335205078125,292.5592346191406,295.7124328613281,293.1499938964844,293.1499938964844,278.8500061035156,36173.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806986451148988,1.0,0.0,0.0,3.662795066833496,3.662819385528565,8.951968766268692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.71923828125,0.0,1548.75146484375,1895.4371337890625,0.0,4134.79345703125,0.9082404375076294,1.0,0.0,3.0,1.0,0.0
12232320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.8671903610229492,0.4875274896621704,0.4422510266304016,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.742919921875,0.9350192546844482,0.6047753691673279,0.5749695897102356,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8474860191345215,0.4550760686397552,0.3206499516963959,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432861328125,0.7826600074768066,0.3544496297836303,0.3401075899600982,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.6755059361457825,0.2253382802009582,1.0366705656051636,284.7430419921875,284.95001220703125,300.4097595214844,289.51483154296875,298.2531433105469,297.2514953613281,284.74176025390625,1.0,0.6321877837181091,0.4218854010105133,0.4218854010105133,1.0,1.0,-3.2598073482513428,1.034316062927246,2.2254912853240967,0.2954210340976715,0.9001184105873108,0.9001184105873108,0.0,203.9663848876953,211.0,48643.36328125,0.0,3107.8935546875,1.0,279.15826416015625,282.335205078125,292.5592346191406,295.7124328613281,293.1499938964844,293.1499938964844,278.8500061035156,36173.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806986451148988,1.0,0.0,0.0,3.662795066833496,3.662819385528565,8.951968766268692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.71923828125,0.0,1548.75146484375,1895.4371337890625,0.0,4134.79345703125,0.9082404375076294,1.0,0.0,3.0,1.0,0.0
12232380,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.8606100082397461,0.4841084778308868,0.4394414126873016,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.9285647869110109,0.6036977767944336,0.5742483139038086,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.8439216613769531,0.4563646614551544,0.3217266798019409,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.7778230309486389,0.3535890281200409,0.3395576477050781,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.6708908081054688,0.224400594830513,1.0336854457855225,284.56365966796875,284.95001220703125,300.38775634765625,289.5200500488281,298.2296447753906,297.2319641113281,284.5624389648437,1.0,0.6335517764091492,0.4207826852798462,0.4207826852798462,1.0,1.0,-3.2526092529296875,1.0287837982177734,2.223825454711914,0.2915798127651214,0.8934730291366577,0.8934730291366577,0.0,208.20602416992188,214.0,49639.96875,0.0,3115.849853515625,1.0,278.8581237792969,282.1133117675781,292.5550842285156,295.77056884765625,293.1499938964844,293.1499938964844,279.1499938964844,36427.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900082945823668,1.0,0.0,0.0,3.647590398788452,3.647614479064941,8.877800610207487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.46142578125,0.0,1533.6829833984375,1895.4371337890625,0.0,4215.09375,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12232440,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56365966796875,0.8606100082397461,0.4841084778308868,0.4394414126873016,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56353759765625,0.9285647869110109,0.6036977767944336,0.5742483139038086,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636901855469,0.8439216613769531,0.4563646614551544,0.3217266798019409,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.7778230309486389,0.3535890281200409,0.3395576477050781,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643615722656,0.6708908081054688,0.224400594830513,1.0336854457855225,284.56365966796875,284.95001220703125,300.38775634765625,289.5200500488281,298.2296447753906,297.2319641113281,284.5624389648437,1.0,0.6335517764091492,0.4207826852798462,0.4207826852798462,1.0,1.0,-3.2526092529296875,1.0287837982177734,2.223825454711914,0.2915798127651214,0.8934730291366577,0.8934730291366577,0.0,208.20602416992188,214.0,49639.96875,0.0,3115.849853515625,1.0,278.8581237792969,282.1133117675781,292.5550842285156,295.77056884765625,293.1499938964844,293.1499938964844,279.1499938964844,36427.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900082945823668,1.0,0.0,0.0,3.647590398788452,3.647614479064941,8.877800610207487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.46142578125,0.0,1533.6829833984375,1895.4371337890625,0.0,4215.09375,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12232500,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6815795898437,0.8578755259513855,0.483063668012619,0.4382068216800689,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822204589844,0.9259087443351746,0.6036629676818848,0.573968231678009,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.8425981402397156,0.4574834704399109,0.3223429918289184,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6803894042969,0.775818943977356,0.3534530103206634,0.3393081128597259,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.6689216494560242,0.2241053581237793,1.0321124792099,284.6815490722656,284.95001220703125,300.3783569335937,289.5220031738281,298.2221069335937,297.2274780273437,284.688232421875,1.0,0.6341167092323303,0.4202313423156738,0.4202313423156738,1.0,1.0,-3.249330282211304,1.0261412858963013,2.223189115524292,0.2896043658256531,0.8928067684173584,0.8928067684173584,0.0,209.98849487304688,214.0,48601.53515625,0.0,3118.642578125,1.0,279.1010437011719,282.274169921875,292.48406982421875,295.5382080078125,293.1499938964844,293.1499938964844,279.1499938964844,36391.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823773503303528,1.0,0.0,0.0,3.639887809753418,3.6399118900299072,8.8403464815201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.79638671875,0.0,1524.87158203125,1895.4371337890625,0.0,4149.35400390625,0.9033230543136596,1.0,0.0,3.0,1.0,0.0
12232560,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.856410562992096,0.4826443791389465,0.4376604557037353,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278747558594,0.9246891140937804,0.6042119860649109,0.574306070804596,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.8423781991004944,0.4591009318828583,0.3233593106269836,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275085449219,0.7748758792877197,0.3537066578865051,0.3394382894039154,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.6679092645645142,0.2241011410951614,1.0317407846450806,284.7277526855469,284.95001220703125,300.3701171875,289.52349853515625,298.21942138671875,297.22869873046875,284.7291564941406,1.0,0.6348499655723572,0.4198800325393677,0.4198800325393677,1.0,1.0,-3.2500038146972656,1.0254257917404177,2.2245779037475586,0.288665235042572,0.8918221592903137,0.8918221592903137,0.0,211.14002990722656,217.0,48456.5546875,0.0,3126.50390625,1.0,279.1425476074219,282.3261413574219,292.4804992675781,295.5516052246094,293.1499938964844,293.1499938964844,279.45001220703125,36343.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774616956710817,1.0,0.0,0.0,3.634007692337036,3.634031772613525,8.811807106212655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.67529296875,0.0,1518.005859375,1895.4371337890625,0.0,4106.62060546875,0.9019502401351928,1.0,0.0,3.0,1.0,0.0
