time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232620,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8551075458526611,0.4827524125576019,0.4375419020652771,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9241830706596376,0.6063145399093628,0.5760245323181152,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8434086441993713,0.4631812870502472,0.3260384500026703,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7744919657707214,0.3549520373344421,0.3404344022274017,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6673466563224792,0.2247090637683868,1.033785104751587,284.91632080078125,284.95001220703125,300.3573913574219,289.5251770019531,298.2216796875,297.2398681640625,284.9181213378906,1.0,0.6368811726570129,0.4191774427890777,0.4191774427890777,1.0,1.0,-3.2587947845458984,1.02674400806427,2.232050895690918,0.2879487872123718,0.8929169774055481,0.8929169774055481,0.0,212.7677459716797,220.0,47465.2890625,0.0,3154.71484375,1.0,279.44146728515625,282.5647888183594,292.4746398925781,295.4639587402344,293.1499938964844,293.1499938964844,279.75,36150.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642618894577026,1.0,0.0,0.0,3.6277334690094,3.6277570724487305,8.78140497206914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.29833984375,0.0,1509.65380859375,1895.4371337890625,0.0,3990.484619140625,0.9004234671592712,1.0,0.0,3.0,1.0,0.0
12232680,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8551075458526611,0.4827524125576019,0.4375419020652771,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9241830706596376,0.6063145399093628,0.5760245323181152,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8434086441993713,0.4631812870502472,0.3260384500026703,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.7744919657707214,0.3549520373344421,0.3404344022274017,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6673466563224792,0.2247090637683868,1.033785104751587,284.91632080078125,284.95001220703125,300.3573913574219,289.5251770019531,298.2216796875,297.2398681640625,284.9181213378906,1.0,0.6368811726570129,0.4191774427890777,0.4191774427890777,1.0,1.0,-3.2587947845458984,1.02674400806427,2.232050895690918,0.2879487872123718,0.8929169774055481,0.8929169774055481,0.0,212.7677459716797,220.0,47465.2890625,0.0,3154.71484375,1.0,279.44146728515625,282.5647888183594,292.4746398925781,295.4639587402344,293.1499938964844,293.1499938964844,279.75,36150.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642618894577026,1.0,0.0,0.0,3.6277334690094,3.6277570724487305,8.78140497206914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.29833984375,0.0,1509.65380859375,1895.4371337890625,0.0,3990.484619140625,0.9004234671592712,1.0,0.0,3.0,1.0,0.0
12232740,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8546763062477112,0.4835266172885895,0.4381377100944519,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9247324466705322,0.6091765761375427,0.5785853862762451,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8452605605125427,0.467927873134613,0.3292520344257355,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.775004506111145,0.3568159937858581,0.3420939743518829,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6677607893943787,0.2258862853050232,1.0386420488357544,285.10845947265625,284.95001220703125,300.3500061035156,289.5249938964844,298.2299499511719,297.2569580078125,285.1102905273437,1.0,0.6396708488464355,0.4184748530387878,0.4184748530387878,1.0,1.0,-3.274285078048706,1.0304615497589111,2.243823289871216,0.2881922721862793,0.8966047167778015,0.8966047167778015,0.0,214.2680206298828,223.0,46575.5234375,0.0,3197.09033203125,1.0,279.7414245605469,282.80389404296875,292.4842529296875,295.41387939453125,293.1499938964844,293.1499938964844,280.04998779296875,35908.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535292387008668,1.0,0.0,0.0,3.6304774284362793,3.6305010318756095,8.794694394964608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.24755859375,0.0,1510.873779296875,1895.4371337890625,0.0,3894.7001953125,0.9008714556694032,1.0,0.0,3.0,1.0,0.0
12232800,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.8546763062477112,0.4835266172885895,0.4381377100944519,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.9247324466705322,0.6091765761375427,0.5785853862762451,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.8452605605125427,0.467927873134613,0.3292520344257355,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.775004506111145,0.3568159937858581,0.3420939743518829,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.6677607893943787,0.2258862853050232,1.0386420488357544,285.10845947265625,284.95001220703125,300.3500061035156,289.5249938964844,298.2299499511719,297.2569580078125,285.1102905273437,1.0,0.6396708488464355,0.4184748530387878,0.4184748530387878,1.0,1.0,-3.274285078048706,1.0304615497589111,2.243823289871216,0.2881922721862793,0.8966047167778015,0.8966047167778015,0.0,214.2680206298828,223.0,46575.5234375,0.0,3197.09033203125,1.0,279.7414245605469,282.80389404296875,292.4842529296875,295.41387939453125,293.1499938964844,293.1499938964844,280.04998779296875,35908.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535292387008668,1.0,0.0,0.0,3.6304774284362793,3.6305010318756095,8.794694394964608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.24755859375,0.0,1510.873779296875,1895.4371337890625,0.0,3894.7001953125,0.9008714556694032,1.0,0.0,3.0,1.0,0.0
12232860,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.854437530040741,0.4846811294555664,0.4391199648380279,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.9254867434501648,0.6124524474143982,0.5815967321395874,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.847308337688446,0.4730866849422455,0.3327855467796325,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.7757632732391357,0.3590461015701294,0.3441475629806518,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.6685307621955872,0.2274196743965149,1.0453063249588013,285.2994689941406,284.95001220703125,300.3462219238281,289.52294921875,298.2403564453125,297.2764587402344,285.3012390136719,1.0,0.643081545829773,0.417431890964508,0.417431890964508,1.0,1.0,-3.293815851211548,1.0347224473953247,2.2590932846069336,0.2881022989749908,0.9028351306915284,0.9028351306915284,0.0,216.00669860839844,226.0,45754.0546875,0.0,3250.160888671875,1.0,280.0414733886719,283.039794921875,292.49127197265625,295.36962890625,293.1499938964844,293.1499938964844,279.75,35648.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944693386554718,1.0,0.0,0.0,3.6429381370544434,3.6429622173309326,8.855170108290622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.02685546875,0.0,1522.6983642578125,1895.4371337890625,0.0,3815.032470703125,0.903477907180786,1.0,0.0,3.0,1.0,0.0
12232920,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994689941406,0.854437530040741,0.4846811294555664,0.4391199648380279,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2996520996094,0.9254867434501648,0.6124524474143982,0.5815967321395874,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.847308337688446,0.4730866849422455,0.3327855467796325,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991943359375,0.7757632732391357,0.3590461015701294,0.3441475629806518,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.6685307621955872,0.2274196743965149,1.0453063249588013,285.2994689941406,284.95001220703125,300.3462219238281,289.52294921875,298.2403564453125,297.2764587402344,285.3012390136719,1.0,0.643081545829773,0.417431890964508,0.417431890964508,1.0,1.0,-3.293815851211548,1.0347224473953247,2.2590932846069336,0.2881022989749908,0.9028351306915284,0.9028351306915284,0.0,216.00669860839844,226.0,45754.0546875,0.0,3250.160888671875,1.0,280.0414733886719,283.039794921875,292.49127197265625,295.36962890625,293.1499938964844,293.1499938964844,279.75,35648.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944693386554718,1.0,0.0,0.0,3.6429381370544434,3.6429622173309326,8.855170108290622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.02685546875,0.0,1522.6983642578125,1895.4371337890625,0.0,3815.032470703125,0.903477907180786,1.0,0.0,3.0,1.0,0.0
12232980,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8521496057510376,0.4839340448379516,0.4391193985939026,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9238354563713074,0.614039421081543,0.5837366580963135,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8475176095962524,0.4768499433994293,0.3358044326305389,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7748172879219055,0.3602788150310516,0.3457545638084411,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6678531765937805,0.228311225771904,1.0509213209152222,285.15087890625,284.95001220703125,300.3438720703125,289.5190734863281,298.239013671875,297.27862548828125,285.14996337890625,1.0,0.6465552449226379,0.4163889288902282,0.4163889288902282,1.0,1.0,-3.30871844291687,1.037240743637085,2.271477699279785,0.2875189185142517,0.9042962193489076,0.9042962193489076,0.0,219.08575439453125,229.0,46999.515625,0.0,3300.910400390625,1.0,279.7579650878906,282.8347473144531,292.5714416503906,295.5990295410156,293.1499938964844,293.1499938964844,279.45001220703125,35713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594736099243164,1.0,0.0,0.0,3.654274940490722,3.654299020767212,8.910370183912164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.5283203125,0.0,1535.781494140625,1895.4371337890625,0.0,3947.89208984375,0.9060310125350952,1.0,0.0,3.0,1.0,0.0
12233040,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8521496057510376,0.4839340448379516,0.4391193985939026,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.9238354563713074,0.614039421081543,0.5837366580963135,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8475176095962524,0.4768499433994293,0.3358044326305389,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7748172879219055,0.3602788150310516,0.3457545638084411,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.6678531765937805,0.228311225771904,1.0509213209152222,285.15087890625,284.95001220703125,300.3438720703125,289.5190734863281,298.239013671875,297.27862548828125,285.14996337890625,1.0,0.6465552449226379,0.4163889288902282,0.4163889288902282,1.0,1.0,-3.30871844291687,1.037240743637085,2.271477699279785,0.2875189185142517,0.9042962193489076,0.9042962193489076,0.0,219.08575439453125,229.0,46999.515625,0.0,3300.910400390625,1.0,279.7579650878906,282.8347473144531,292.5714416503906,295.5990295410156,293.1499938964844,293.1499938964844,279.45001220703125,35713.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594736099243164,1.0,0.0,0.0,3.654274940490722,3.654299020767212,8.910370183912164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.5283203125,0.0,1535.781494140625,1895.4371337890625,0.0,3947.89208984375,0.9060310125350952,1.0,0.0,3.0,1.0,0.0
12233100,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8499608635902405,0.4829165637493133,0.4384913444519043,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9217450022697448,0.6141549348831177,0.5841473340988159,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.846655547618866,0.4782053530216217,0.3369320929050445,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7733921408653259,0.3604352176189422,0.346132218837738,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.6666258573532104,0.2283976227045059,1.0522452592849731,285.019775390625,284.95001220703125,300.3431701660156,289.5165100097656,298.23419189453125,297.273681640625,285.0132141113281,1.0,0.6480326652526855,0.4158674776554107,0.4158674776554107,1.0,1.0,-3.311865329742432,1.036948800086975,2.274916648864746,0.2866093516349792,0.9034907221794128,0.9034907221794128,0.0,221.17140197753903,229.0,47998.37890625,0.0,3319.796875,1.0,279.50128173828125,282.65557861328125,292.5999450683594,295.7542419433594,293.1499938964844,293.1499938964844,279.45001220703125,35803.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695048928260804,1.0,0.0,0.0,3.6578235626220703,3.65784764289856,8.927683552428789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.05078125,0.0,1540.416015625,1895.4371337890625,0.0,4036.845947265625,0.9068498611450196,1.0,0.0,3.0,1.0,0.0
12233160,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8472604155540466,0.4816353321075439,0.4374950230121612,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.9190232753753662,0.6139478087425232,0.5841437578201294,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8453060388565063,0.4793251156806946,0.3378220796585083,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7714736461639404,0.3603541553020477,0.3462277948856354,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.664916455745697,0.2282778024673462,1.052509069442749,284.9748840332031,284.95001220703125,300.3428039550781,289.5135192871094,298.2274780273437,297.26617431640625,284.97369384765625,1.0,0.649275004863739,0.4152906537055969,0.4152906537055969,1.0,1.0,-3.3121700286865234,1.0354961156845093,2.276674032211304,0.2851585447788238,0.903170108795166,0.903170108795166,0.0,223.4937286376953,217.0,48141.02734375,0.0,3333.62060546875,1.0,279.45782470703125,282.6050720214844,292.5731201171875,295.69293212890625,293.1499938964844,293.1499938964844,279.1499938964844,35880.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744954109191896,1.0,0.0,0.0,3.659332513809204,3.659356594085693,8.935051027947338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.54150390625,0.0,1542.6768798828125,1895.4371337890625,0.0,4080.69384765625,0.9072689414024352,1.0,0.0,3.0,1.0,0.0
12233220,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8474037051200867,0.4786981046199798,0.4349132180213928,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.920823097229004,0.6129811406135559,0.5833349823951721,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8481071591377258,0.481192409992218,0.3391429483890533,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7727842926979065,0.3597805500030517,0.3457384705543518,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.665839433670044,0.227658599615097,1.0499300956726074,284.7928466796875,284.95001220703125,300.34295654296875,289.5063781738281,298.2122802734375,297.2486877441406,284.7913818359375,1.0,0.6469463109970093,0.4141370058059692,0.4141370058059692,1.0,1.0,-3.306001663208008,1.0301454067230225,2.2758562564849854,0.2813165485858917,0.8995678424835205,0.8995678424835205,0.0,221.28433227539065,205.0,49136.65625,0.0,3307.224853515625,1.0,279.1583251953125,282.3735046386719,292.55303955078125,295.7408142089844,293.1499938964844,293.1499938964844,279.45001220703125,36099.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863063097000122,1.0,0.0,0.0,3.656303405761719,3.656327486038208,8.920264917833265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.4541015625,0.0,1540.9354248046875,1895.4371337890625,0.0,4183.294921875,0.906736433506012,1.0,0.0,3.0,1.0,0.0
12233280,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8474037051200867,0.4786981046199798,0.4349132180213928,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.920823097229004,0.6129811406135559,0.5833349823951721,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8481071591377258,0.481192409992218,0.3391429483890533,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.7727842926979065,0.3597805500030517,0.3457384705543518,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936706542969,0.665839433670044,0.227658599615097,1.0499300956726074,284.7928466796875,284.95001220703125,300.34295654296875,289.5063781738281,298.2122802734375,297.2486877441406,284.7913818359375,1.0,0.6469463109970093,0.4141370058059692,0.4141370058059692,1.0,1.0,-3.306001663208008,1.0301454067230225,2.2758562564849854,0.2813165485858917,0.8995678424835205,0.8995678424835205,0.0,221.28433227539065,205.0,49136.65625,0.0,3307.224853515625,1.0,279.1583251953125,282.3735046386719,292.55303955078125,295.7408142089844,293.1499938964844,293.1499938964844,279.45001220703125,36099.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863063097000122,1.0,0.0,0.0,3.656303405761719,3.656327486038208,8.920264917833265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.4541015625,0.0,1540.9354248046875,1895.4371337890625,0.0,4183.294921875,0.906736433506012,1.0,0.0,3.0,1.0,0.0
12233340,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8530247211456299,0.4776266813278198,0.4331173002719879,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9294880628585817,0.6134812831878662,0.5829941034317017,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8563061356544495,0.4844919443130493,0.3408648371696472,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7790341973304749,0.360112726688385,0.345427006483078,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6709988713264465,0.2276094406843185,1.0472354888916016,284.94744873046875,284.95001220703125,300.3441467285156,289.49774169921875,298.2083435058594,297.2468566894531,284.9485778808594,1.0,0.6424075961112976,0.4129833877086639,0.4129833877086639,1.0,1.0,-3.3018743991851807,1.025540828704834,2.276333808898926,0.2774802446365356,0.9008013010025024,0.9008013010025024,0.0,213.8724365234375,193.0,48044.46484375,0.0,3256.20068359375,1.0,279.4417724609375,282.58026123046875,292.46270751953125,295.5111694335937,293.1499938964844,293.1499938964844,279.1499938964844,36008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751659631729126,1.0,0.0,0.0,3.65528416633606,3.655308246612549,8.915292255551321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.35205078125,0.0,1539.1214599609375,1895.4371337890625,0.0,4086.56396484375,0.9064726829528807,1.0,0.0,3.0,1.0,0.0
12233400,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8530247211456299,0.4776266813278198,0.4331173002719879,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9294880628585817,0.6134812831878662,0.5829941034317017,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8563061356544495,0.4844919443130493,0.3408648371696472,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7790341973304749,0.360112726688385,0.345427006483078,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6709988713264465,0.2276094406843185,1.0472354888916016,284.94744873046875,284.95001220703125,300.3441467285156,289.49774169921875,298.2083435058594,297.2468566894531,284.9485778808594,1.0,0.6424075961112976,0.4129833877086639,0.4129833877086639,1.0,1.0,-3.3018743991851807,1.025540828704834,2.276333808898926,0.2774802446365356,0.9008013010025024,0.9008013010025024,0.0,213.8724365234375,193.0,48044.46484375,0.0,3256.20068359375,1.0,279.4417724609375,282.58026123046875,292.46270751953125,295.5111694335937,293.1499938964844,293.1499938964844,279.1499938964844,36008.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751659631729126,1.0,0.0,0.0,3.65528416633606,3.655308246612549,8.915292255551321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.35205078125,0.0,1539.1214599609375,1895.4371337890625,0.0,4086.56396484375,0.9064726829528807,1.0,0.0,3.0,1.0,0.0
12233460,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8618777394294739,0.4759207963943481,0.4316071569919586,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.942146062850952,0.6135546565055847,0.5830202698707581,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.867915153503418,0.4874075949192047,0.3428129553794861,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.7883941531181335,0.3602868914604187,0.345401406288147,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6790074706077576,0.2275647073984146,1.0457457304000854,284.7881164550781,284.95001220703125,300.34625244140625,289.4877624511719,298.20367431640625,297.2420654296875,284.7869567871094,1.0,0.6369723677635193,0.4122669100761413,0.4122669100761413,1.0,1.0,-3.300618886947632,1.0230944156646729,2.277524471282959,0.2754220068454742,0.8973407745361328,0.8973407745361328,0.0,204.1582489013672,181.0,49039.37890625,0.0,3198.676025390625,1.0,279.1579284667969,282.3719787597656,292.514892578125,295.6778259277344,293.1499938964844,293.1499938964844,279.45001220703125,36165.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840474724769592,1.0,0.0,0.0,3.649881839752197,3.649905920028688,8.888958973329864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.486328125,0.0,1534.2742919921875,1895.4371337890625,0.0,4163.8056640625,0.9053522348403932,1.0,0.0,3.0,1.0,0.0
12233520,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8618777394294739,0.4759207963943481,0.4316071569919586,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.942146062850952,0.6135546565055847,0.5830202698707581,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.867915153503418,0.4874075949192047,0.3428129553794861,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.7883941531181335,0.3602868914604187,0.345401406288147,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.6790074706077576,0.2275647073984146,1.0457457304000854,284.7881164550781,284.95001220703125,300.34625244140625,289.4877624511719,298.20367431640625,297.2420654296875,284.7869567871094,1.0,0.6369723677635193,0.4122669100761413,0.4122669100761413,1.0,1.0,-3.300618886947632,1.0230944156646729,2.277524471282959,0.2754220068454742,0.8973407745361328,0.8973407745361328,0.0,204.1582489013672,181.0,49039.37890625,0.0,3198.676025390625,1.0,279.1579284667969,282.3719787597656,292.514892578125,295.6778259277344,293.1499938964844,293.1499938964844,279.45001220703125,36165.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840474724769592,1.0,0.0,0.0,3.649881839752197,3.649905920028688,8.888958973329864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.486328125,0.0,1534.2742919921875,1895.4371337890625,0.0,4163.8056640625,0.9053522348403932,1.0,0.0,3.0,1.0,0.0
12233580,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8733167052268982,0.4752899706363678,0.4301904737949371,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9571132659912108,0.6144706010818481,0.583035409450531,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8823140263557434,0.4912237524986267,0.3448526859283447,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8000171184539795,0.3609924614429474,0.3453715443611145,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6890778541564941,0.2279016524553299,1.0443099737167358,284.9476623535156,284.95001220703125,300.34918212890625,289.4765014648437,298.2052917480469,297.2457580566406,284.94891357421875,1.0,0.6309208273887634,0.4115504622459411,0.4115504622459411,1.0,1.0,-3.2996127605438232,1.0207877159118652,2.278825044631958,0.27321457862854,0.8986130952835083,0.8986130952835083,0.0,193.19024658203125,169.0,47981.65625,0.0,3134.7001953125,1.0,279.44171142578125,282.5826110839844,292.44390869140625,295.4844055175781,293.1499938964844,293.1499938964844,279.75,36044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739663004875184,1.0,0.0,0.0,3.647512912750244,3.647536993026733,8.87742373834044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44921875,0.0,1530.732421875,1895.4371337890625,0.0,4076.058349609375,0.9047624468803406,1.0,0.0,3.0,1.0,0.0
12233640,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8733167052268982,0.4752899706363678,0.4301904737949371,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9571132659912108,0.6144706010818481,0.583035409450531,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8823140263557434,0.4912237524986267,0.3448526859283447,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8000171184539795,0.3609924614429474,0.3453715443611145,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6890778541564941,0.2279016524553299,1.0443099737167358,284.9476623535156,284.95001220703125,300.34918212890625,289.4765014648437,298.2052917480469,297.2457580566406,284.94891357421875,1.0,0.6309208273887634,0.4115504622459411,0.4115504622459411,1.0,1.0,-3.2996127605438232,1.0207877159118652,2.278825044631958,0.27321457862854,0.8986130952835083,0.8986130952835083,0.0,193.19024658203125,169.0,47981.65625,0.0,3134.7001953125,1.0,279.44171142578125,282.5826110839844,292.44390869140625,295.4844055175781,293.1499938964844,293.1499938964844,279.75,36044.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739663004875184,1.0,0.0,0.0,3.647512912750244,3.647536993026733,8.87742373834044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.44921875,0.0,1530.732421875,1895.4371337890625,0.0,4076.058349609375,0.9047624468803406,1.0,0.0,3.0,1.0,0.0
12233700,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8809055089950562,0.475495308637619,0.4299651086330414,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9660401344299316,0.615452766418457,0.5835244059562683,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8913918733596802,0.4935891032218933,0.3461899757385254,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.8073989152908325,0.3617007732391357,0.3456677198410034,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6955883502960205,0.2283504158258438,1.0446933507919312,285.08209228515625,284.95001220703125,300.3509216308594,289.470458984375,298.2093811035156,297.25201416015625,285.0889587402344,1.0,0.6279752850532532,0.411192238330841,0.411192238330841,1.0,1.0,-3.3023505210876465,1.0207839012145996,2.281566381454468,0.2725537121295929,0.9007988572120668,0.9007988572120668,0.0,187.09718322753903,169.0,47065.42578125,0.0,3106.386962890625,1.0,279.698486328125,282.762939453125,292.4067077636719,295.3296813964844,293.1499938964844,293.1499938964844,279.75,35933.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965953528881073,1.0,0.0,0.0,3.648984432220459,3.649008512496948,8.884588851287845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.48583984375,0.0,1531.5423583984375,1895.4371337890625,0.0,4005.474853515625,0.9050531387329102,1.0,0.0,3.0,1.0,0.0
12233760,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12939453125,0.8898455500602722,0.4759308695793152,0.4300589561462402,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295471191406,0.9756714701652528,0.6167000532150269,0.5843565464019775,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9018033742904664,0.4961727559566498,0.3477458357810974,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8155630230903625,0.3626028597354889,0.3461936414241791,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.7031494379043579,0.2289659678936004,1.0459253787994385,285.1294250488281,284.95001220703125,300.352783203125,289.464111328125,298.2149963378906,297.260498046875,285.1307983398437,1.0,0.6251682639122009,0.4107857048511505,0.4107857048511505,1.0,1.0,-3.3074450492858887,1.0214900970458984,2.2859549522399902,0.2720850706100464,0.9025062322616576,0.9025062322616576,0.0,180.7012481689453,157.0,46994.78125,0.0,3081.462646484375,1.0,279.7420959472656,282.81402587890625,292.4218444824219,295.3850402832031,293.1499938964844,293.1499938964844,279.45001220703125,35842.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625683426856996,1.0,0.0,0.0,3.652755498886109,3.6527795791625977,8.902961781132035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.6435546875,0.0,1535.0555419921875,1895.4371337890625,0.0,3975.44677734375,0.905803084373474,1.0,0.0,3.0,1.0,0.0
12233820,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9075043201446532,0.4750218689441681,0.4293108880519867,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9924630522727966,0.6176069974899292,0.5852356553077698,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9241880178451538,0.4999515414237976,0.3503274917602539,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8311145305633545,0.363493412733078,0.3468553721904754,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7176563143730164,0.2296363264322281,1.0475897789001465,284.9742736816406,284.95001220703125,300.3569641113281,289.45068359375,298.215576171875,297.2622375488281,284.9731750488281,1.0,0.619464099407196,0.4099726974964142,0.4099726974964142,1.0,1.0,-3.313517570495605,1.0213993787765503,2.2921180725097656,0.2708102166652679,0.9015608429908752,0.9015608429908752,0.0,168.875732421875,145.0,48109.96875,0.0,3027.87255859375,1.0,279.4579467773437,282.6062927246094,292.49078369140625,295.591064453125,293.1499938964844,293.1499938964844,279.1499938964844,35942.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747162461280824,1.0,0.0,0.0,3.655584335327149,3.6556084156036377,8.916756542021176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.4462890625,0.0,1538.9608154296875,1895.4371337890625,0.0,4082.62744140625,0.9064794182777404,1.0,0.0,3.0,1.0,0.0
12233880,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9075043201446532,0.4750218689441681,0.4293108880519867,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.9924630522727966,0.6176069974899292,0.5852356553077698,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.9241880178451538,0.4999515414237976,0.3503274917602539,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8311145305633545,0.363493412733078,0.3468553721904754,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7176563143730164,0.2296363264322281,1.0475897789001465,284.9742736816406,284.95001220703125,300.3569641113281,289.45068359375,298.215576171875,297.2622375488281,284.9731750488281,1.0,0.619464099407196,0.4099726974964142,0.4099726974964142,1.0,1.0,-3.313517570495605,1.0213993787765503,2.2921180725097656,0.2708102166652679,0.9015608429908752,0.9015608429908752,0.0,168.875732421875,145.0,48109.96875,0.0,3027.87255859375,1.0,279.4579467773437,282.6062927246094,292.49078369140625,295.591064453125,293.1499938964844,293.1499938964844,279.1499938964844,35942.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747162461280824,1.0,0.0,0.0,3.655584335327149,3.6556084156036377,8.916756542021176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.4462890625,0.0,1538.9608154296875,1895.4371337890625,0.0,4082.62744140625,0.9064794182777404,1.0,0.0,3.0,1.0,0.0
12233940,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9198503494262696,0.472664326429367,0.427197515964508,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9990000128746032,0.6174033284187317,0.5794132947921753,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9407111406326294,0.5024909377098083,0.3520545065402984,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8416327238082886,0.3633160293102264,0.3466297388076782,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.7266442775726318,0.229492962360382,1.0464646816253662,284.7897033691406,284.95001220703125,300.3615417480469,289.4363098144531,298.2070007324219,297.25225830078125,284.7860717773437,1.0,0.6122873425483704,0.4091596901416778,0.4091596901416778,1.0,1.0,-3.295241594314575,1.012684941291809,2.282556772232056,0.2663078308105469,0.8979251384735107,0.8979251384735107,0.0,160.45553588867188,133.0,48986.34765625,0.0,2949.22900390625,1.0,279.1582946777344,282.3712463378906,292.48602294921875,295.6679992675781,293.1499938964844,293.1499938964844,279.45001220703125,36137.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987794816493988,1.0,0.0,0.0,3.651164293289185,3.651188373565674,8.895206065062666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.55126953125,0.0,1535.492431640625,1895.4371337890625,0.0,4196.10205078125,0.9056150317192078,1.0,0.0,3.0,1.0,0.0
12234000,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.9198503494262696,0.472664326429367,0.427197515964508,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9990000128746032,0.6174033284187317,0.5794132947921753,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7896728515625,0.9407111406326294,0.5024909377098083,0.3520545065402984,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8416327238082886,0.3633160293102264,0.3466297388076782,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.7266442775726318,0.229492962360382,1.0464646816253662,284.7897033691406,284.95001220703125,300.3615417480469,289.4363098144531,298.2070007324219,297.25225830078125,284.7860717773437,1.0,0.6122873425483704,0.4091596901416778,0.4091596901416778,1.0,1.0,-3.295241594314575,1.012684941291809,2.282556772232056,0.2663078308105469,0.8979251384735107,0.8979251384735107,0.0,160.45553588867188,133.0,48986.34765625,0.0,2949.22900390625,1.0,279.1582946777344,282.3712463378906,292.48602294921875,295.6679992675781,293.1499938964844,293.1499938964844,279.45001220703125,36137.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987794816493988,1.0,0.0,0.0,3.651164293289185,3.651188373565674,8.895206065062666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.55126953125,0.0,1535.492431640625,1895.4371337890625,0.0,4196.10205078125,0.9056150317192078,1.0,0.0,3.0,1.0,0.0
12234060,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9359023571014404,0.4716920554637909,0.4255427122116089,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.6213613152503967,0.5520406365394592,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9595518112182616,0.5061273574829102,0.3540253937244415,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8546191453933716,0.3637141585350036,0.3464044630527496,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7372021675109863,0.2296385020017624,1.0447286367416382,284.9217529296875,284.95001220703125,300.3664245605469,289.4211120605469,298.2113952636719,297.260498046875,284.92156982421875,1.0,0.6035820841789246,0.4084288775920868,0.4084288775920868,1.0,1.0,-3.269569158554077,1.0015729665756226,2.267996072769165,0.2611643373966217,0.8986703157424927,0.8986703157424927,0.0,151.08164978027344,136.0,47655.953125,0.0,2834.253662109375,1.0,279.4422912597656,282.56280517578125,292.3863220214844,295.41912841796875,293.1499938964844,293.1499938964844,279.75,36053.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769437313079834,1.0,0.0,0.0,3.64859390258789,3.64861798286438,8.882686870492762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1357421875,0.0,1532.001953125,1895.4371337890625,0.0,4102.1005859375,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
12234120,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9359023571014404,0.4716920554637909,0.4255427122116089,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9990000128746032,0.6213613152503967,0.5520406365394592,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.9595518112182616,0.5061273574829102,0.3540253937244415,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8546191453933716,0.3637141585350036,0.3464044630527496,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7372021675109863,0.2296385020017624,1.0447286367416382,284.9217529296875,284.95001220703125,300.3664245605469,289.4211120605469,298.2113952636719,297.260498046875,284.92156982421875,1.0,0.6035820841789246,0.4084288775920868,0.4084288775920868,1.0,1.0,-3.269569158554077,1.0015729665756226,2.267996072769165,0.2611643373966217,0.8986703157424927,0.8986703157424927,0.0,151.08164978027344,136.0,47655.953125,0.0,2834.253662109375,1.0,279.4422912597656,282.56280517578125,292.3863220214844,295.41912841796875,293.1499938964844,293.1499938964844,279.75,36053.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769437313079834,1.0,0.0,0.0,3.64859390258789,3.64861798286438,8.882686870492762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1357421875,0.0,1532.001953125,1895.4371337890625,0.0,4102.1005859375,0.9050064086914062,1.0,0.0,3.0,1.0,0.0
12234180,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9470060467720032,0.4720022082328796,0.4254095554351806,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9990000128746032,0.629083514213562,0.5350258946418762,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.972409188747406,0.5109080672264099,0.3570287823677063,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8641560077667236,0.3650198876857757,0.3472466468811035,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7449163198471069,0.2304774075746536,1.0467891693115234,285.0793151855469,284.95001220703125,300.3715209960937,289.4052124023437,298.2324523925781,297.2920837402344,285.080078125,1.0,0.5990675091743469,0.4076980650424957,0.4076980650424957,1.0,1.0,-3.256021976470948,0.994807779788971,2.261214017868042,0.2570406496524811,0.9017184972763062,0.9017184972763062,0.0,145.53488159179688,154.0,46421.5078125,0.0,2775.248046875,1.0,279.7416076660156,282.7771911621094,292.35223388671875,295.2867431640625,293.1499938964844,293.1499938964844,279.45001220703125,35888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631454348564148,1.0,0.0,0.0,3.6521966457366943,3.652220726013184,8.900237276066036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.001953125,0.0,1534.7796630859375,1895.4371337890625,0.0,3980.574462890625,0.9057058095932008,1.0,0.0,3.0,1.0,0.0
12234240,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9470060467720032,0.4720022082328796,0.4254095554351806,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.9990000128746032,0.629083514213562,0.5350258946418762,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.972409188747406,0.5109080672264099,0.3570287823677063,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.8641560077667236,0.3650198876857757,0.3472466468811035,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.7449163198471069,0.2304774075746536,1.0467891693115234,285.0793151855469,284.95001220703125,300.3715209960937,289.4052124023437,298.2324523925781,297.2920837402344,285.080078125,1.0,0.5990675091743469,0.4076980650424957,0.4076980650424957,1.0,1.0,-3.256021976470948,0.994807779788971,2.261214017868042,0.2570406496524811,0.9017184972763062,0.9017184972763062,0.0,145.53488159179688,154.0,46421.5078125,0.0,2775.248046875,1.0,279.7416076660156,282.7771911621094,292.35223388671875,295.2867431640625,293.1499938964844,293.1499938964844,279.45001220703125,35888.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631454348564148,1.0,0.0,0.0,3.6521966457366943,3.652220726013184,8.900237276066036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.001953125,0.0,1534.7796630859375,1895.4371337890625,0.0,3980.574462890625,0.9057058095932008,1.0,0.0,3.0,1.0,0.0
12234300,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.9474109411239624,0.4717011153697967,0.4254453480243683,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6324482560157776,0.5344582200050354,297.43310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9741196632385254,0.5129569172859192,0.3586355447769165,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.864968478679657,0.3655124008655548,0.347860038280487,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7456290125846863,0.2308528870344162,1.0488464832305908,284.9608764648437,284.95001220703125,300.3740539550781,289.39703369140625,298.2411804199219,297.3047180175781,284.954833984375,1.0,0.6000826954841614,0.4073326587677002,0.4073326587677002,1.0,1.0,-3.2605016231536865,0.9954124689102172,2.26508903503418,0.2563619315624237,0.9006547927856445,0.9006547927856445,0.0,145.54771423339844,154.0,47359.5078125,0.0,2784.6123046875,1.0,279.49871826171875,282.6138610839844,292.4198913574219,295.5021667480469,293.1499938964844,293.1499938964844,279.45001220703125,35948.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693884253501892,1.0,0.0,0.0,3.653337001800537,3.6533608436584473,8.905795993996435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.14599609375,0.0,1536.4964599609375,1895.4371337890625,0.0,4035.819580078125,0.9059528708457948,1.0,0.0,3.0,1.0,0.0
12234360,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9435130953788756,0.4709017872810364,0.4249470233917236,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9990000128746032,0.6344502568244934,0.5397233963012695,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.9721936583518982,0.5145914554595947,0.3599133789539337,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8624390959739685,0.3656888902187347,0.3482013046741485,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7436355948448181,0.2310116440057754,1.0502325296401978,284.9251403808594,284.95001220703125,300.3766174316406,289.3887023925781,298.2439270019531,297.30780029296875,284.9248352050781,1.0,0.6025798916816711,0.4071333110332489,0.4071333110332489,1.0,1.0,-3.269838094711304,0.998142659664154,2.271695375442505,0.256915271282196,0.9000930190086365,0.9000930190086365,0.0,147.4540252685547,172.0,47570.87890625,0.0,2814.64794921875,1.0,279.4574584960937,282.572021484375,292.4202575683594,295.4838256835937,293.1499938964844,293.1499938964844,279.1499938964844,36004.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733288884162904,1.0,0.0,0.0,3.652646780014038,3.6526708602905273,8.902431432034064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.36865234375,0.0,1536.15234375,1895.4371337890625,0.0,4070.4697265625,0.9058658480644226,1.0,0.0,3.0,1.0,0.0
12234420,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9277247190475464,0.4686335325241089,0.4233447313308716,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9990000128746032,0.6343448162078857,0.5617347955703735,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.961244821548462,0.5172526836395264,0.3620705306529999,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8514058589935303,0.3654658794403076,0.3484177887439728,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7346920967102051,0.2308487594127655,1.0514272451400757,284.77294921875,284.95001220703125,300.3816833496094,289.3717346191406,298.2338562011719,297.2908630371094,284.7730407714844,1.0,0.6109817028045654,0.4067346155643463,0.4067346155643463,1.0,1.0,-3.2986576557159424,1.0072184801101685,2.2914390563964844,0.2594722509384155,0.8964069485664368,0.8964069485664368,0.0,155.17201232910156,175.0,48891.73046875,0.0,2918.67578125,1.0,279.15838623046875,282.3643493652344,292.42205810546875,295.5816955566406,293.1499938964844,293.1499938964844,279.45001220703125,36179.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864534735679626,1.0,0.0,0.0,3.646421194076538,3.6464452743530273,8.872111152413709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.53662109375,0.0,1530.534912109375,1895.4371337890625,0.0,4184.5625,0.9045904874801636,1.0,0.0,3.0,1.0,0.0
