time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234480,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9277247190475464,0.4686335325241089,0.4233447313308716,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.9990000128746032,0.6343448162078857,0.5617347955703735,297.4225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.961244821548462,0.5172526836395264,0.3620705306529999,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729797363281,0.8514058589935303,0.3654658794403076,0.3484177887439728,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7346920967102051,0.2308487594127655,1.0514272451400757,284.77294921875,284.95001220703125,300.3816833496094,289.3717346191406,298.2338562011719,297.2908630371094,284.7730407714844,1.0,0.6109817028045654,0.4067346155643463,0.4067346155643463,1.0,1.0,-3.2986576557159424,1.0072184801101685,2.2914390563964844,0.2594722509384155,0.8964069485664368,0.8964069485664368,0.0,155.17201232910156,175.0,48891.73046875,0.0,2918.67578125,1.0,279.15838623046875,282.3643493652344,292.42205810546875,295.5816955566406,293.1499938964844,293.1499938964844,279.45001220703125,36179.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864534735679626,1.0,0.0,0.0,3.646421194076538,3.6464452743530273,8.872111152413709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.53662109375,0.0,1530.534912109375,1895.4371337890625,0.0,4184.5625,0.9045904874801636,1.0,0.0,3.0,1.0,0.0
12234540,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9161629676818848,0.4679734706878662,0.4224391281604767,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6322661638259888,0.5789770483970642,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9533851146697998,0.5212386846542358,0.3646440505981445,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8434981107711792,0.3659685254096985,0.3487983345985412,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7280739545822144,0.2310278713703155,1.0523573160171509,284.9556579589844,284.95001220703125,300.38653564453125,289.3543701171875,298.2252197265625,297.2762145996094,284.9576721191406,1.0,0.6174466609954834,0.4063359200954437,0.4063359200954437,1.0,1.0,-3.322985410690308,1.0146636962890625,2.308321714401245,0.2617242336273193,0.8979551196098328,0.8979551196098328,0.0,161.49981689453125,178.0,48091.4921875,0.0,3006.7412109375,1.0,279.4416809082031,282.5917663574219,292.33221435546875,295.377197265625,293.1499938964844,293.1499938964844,279.75,36038.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978111445903778,1.0,0.0,0.0,3.6441805362701416,3.644204378128052,8.861210289978771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.58642578125,0.0,1526.993896484375,1895.4371337890625,0.0,4112.28564453125,0.9040164947509766,1.0,0.0,3.0,1.0,0.0
12234600,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9161629676818848,0.4679734706878662,0.4224391281604767,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9990000128746032,0.6322661638259888,0.5789770483970642,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9533851146697998,0.5212386846542358,0.3646440505981445,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8434981107711792,0.3659685254096985,0.3487983345985412,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7280739545822144,0.2310278713703155,1.0523573160171509,284.9556579589844,284.95001220703125,300.38653564453125,289.3543701171875,298.2252197265625,297.2762145996094,284.9576721191406,1.0,0.6174466609954834,0.4063359200954437,0.4063359200954437,1.0,1.0,-3.322985410690308,1.0146636962890625,2.308321714401245,0.2617242336273193,0.8979551196098328,0.8979551196098328,0.0,161.49981689453125,178.0,48091.4921875,0.0,3006.7412109375,1.0,279.4416809082031,282.5917663574219,292.33221435546875,295.377197265625,293.1499938964844,293.1499938964844,279.75,36038.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978111445903778,1.0,0.0,0.0,3.6441805362701416,3.644204378128052,8.861210289978771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.58642578125,0.0,1526.993896484375,1895.4371337890625,0.0,4112.28564453125,0.9040164947509766,1.0,0.0,3.0,1.0,0.0
12234660,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.909944474697113,0.4686332941055298,0.4229382276535034,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9990000128746032,0.6312422752380371,0.5902450084686279,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9500313997268676,0.5264286994934082,0.36817467212677,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.8393840789794922,0.3674425780773163,0.3501264750957489,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.72457355260849,0.2319119125604629,1.0562433004379272,285.15155029296875,284.95001220703125,300.3910522460937,289.3367614746094,298.2254638671875,297.2776184082031,285.1534729003906,1.0,0.6231957077980042,0.4050765037536621,0.4050765037536621,1.0,1.0,-3.347651243209839,1.0198781490325928,2.327773094177246,0.2615548074245453,0.9022497534751892,0.9022497534751892,0.0,166.10684204101562,181.0,47274.87109375,0.0,3086.95654296875,1.0,279.7415771484375,282.8331604003906,292.3031921386719,295.2803955078125,293.1499938964844,293.1499938964844,279.45001220703125,35819.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683407545089722,1.0,0.0,0.0,3.650239944458008,3.650264024734497,8.890703497854702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.97119140625,0.0,1532.0863037109375,1895.4371337890625,0.0,4026.57763671875,0.9052272439002992,1.0,0.0,3.0,1.0,0.0
12234720,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514892578125,0.909944474697113,0.4686332941055298,0.4229382276535034,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9990000128746032,0.6312422752380371,0.5902450084686279,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.9500313997268676,0.5264286994934082,0.36817467212677,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.8393840789794922,0.3674425780773163,0.3501264750957489,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505126953125,0.72457355260849,0.2319119125604629,1.0562433004379272,285.15155029296875,284.95001220703125,300.3910522460937,289.3367614746094,298.2254638671875,297.2776184082031,285.1534729003906,1.0,0.6231957077980042,0.4050765037536621,0.4050765037536621,1.0,1.0,-3.347651243209839,1.0198781490325928,2.327773094177246,0.2615548074245453,0.9022497534751892,0.9022497534751892,0.0,166.10684204101562,181.0,47274.87109375,0.0,3086.95654296875,1.0,279.7415771484375,282.8331604003906,292.3031921386719,295.2803955078125,293.1499938964844,293.1499938964844,279.45001220703125,35819.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683407545089722,1.0,0.0,0.0,3.650239944458008,3.650264024734497,8.890703497854702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.97119140625,0.0,1532.0863037109375,1895.4371337890625,0.0,4026.57763671875,0.9052272439002992,1.0,0.0,3.0,1.0,0.0
12234780,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9026078581809998,0.4677397906780243,0.4228128790855407,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9972857236862184,0.6291632056236267,0.5967230796813965,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9451661109924316,0.5303477048873901,0.3713466227054596,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8343984484672546,0.3681852519512176,0.3513005077838897,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7203505039215088,0.2323858141899109,1.0601069927215576,285.0084533691406,284.95001220703125,300.3951110839844,289.3190002441406,298.2187194824219,297.2699279785156,285.0075378417969,1.0,0.6281318068504333,0.4038170874118805,0.4038170874118805,1.0,1.0,-3.3650577068328857,1.0223969221115112,2.342660903930664,0.2606978714466095,0.9018474817276,0.9018474817276,0.0,171.16278076171875,184.0,48521.41015625,0.0,3154.697998046875,1.0,279.4579467773437,282.6340026855469,292.36627197265625,295.48944091796875,293.1499938964844,293.1499938964844,279.1499938964844,35903.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981883704662323,1.0,0.0,0.0,3.654498815536499,3.654522895812988,8.91146214598848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.20263671875,0.0,1537.452880859375,1895.4371337890625,0.0,4145.076171875,0.9062111973762512,1.0,0.0,3.0,1.0,0.0
12234840,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9026078581809998,0.4677397906780243,0.4228128790855407,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9972857236862184,0.6291632056236267,0.5967230796813965,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9451661109924316,0.5303477048873901,0.3713466227054596,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8343984484672546,0.3681852519512176,0.3513005077838897,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7203505039215088,0.2323858141899109,1.0601069927215576,285.0084533691406,284.95001220703125,300.3951110839844,289.3190002441406,298.2187194824219,297.2699279785156,285.0075378417969,1.0,0.6281318068504333,0.4038170874118805,0.4038170874118805,1.0,1.0,-3.3650577068328857,1.0223969221115112,2.342660903930664,0.2606978714466095,0.9018474817276,0.9018474817276,0.0,171.16278076171875,184.0,48521.41015625,0.0,3154.697998046875,1.0,279.4579467773437,282.6340026855469,292.36627197265625,295.48944091796875,293.1499938964844,293.1499938964844,279.1499938964844,35903.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981883704662323,1.0,0.0,0.0,3.654498815536499,3.654522895812988,8.91146214598848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.20263671875,0.0,1537.452880859375,1895.4371337890625,0.0,4145.076171875,0.9062111973762512,1.0,0.0,3.0,1.0,0.0
12234900,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8972395062446594,0.4666915237903595,0.4221939146518707,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9929027557373048,0.6278724670410156,0.5956778526306152,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9406557083129884,0.5317779183387756,0.3725649416446686,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8304387927055359,0.3681264817714691,0.3515172004699707,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.716881513595581,0.2323092371225357,1.0608731508255005,284.87701416015625,284.95001220703125,300.3969421386719,289.31011962890625,298.212890625,297.2631225585937,284.8705139160156,1.0,0.6299135684967041,0.4031873941421509,0.4031873941421509,1.0,1.0,-3.365842580795288,1.0208873748779297,2.3449552059173584,0.2591201364994049,0.9000852108001709,0.9000852108001709,0.0,174.35055541992188,184.0,49484.69921875,0.0,3174.651123046875,1.0,279.2012939453125,282.4557800292969,292.3885192871094,295.6369934082031,293.1499938964844,293.1499938964844,279.1499938964844,36001.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914128184318542,1.0,0.0,0.0,3.6543145179748535,3.654338598251343,8.910562883102102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.1630859375,0.0,1537.9854736328125,1895.4371337890625,0.0,4227.111328125,0.9061996340751648,1.0,0.0,3.0,1.0,0.0
12234960,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8917599320411682,0.4653946757316589,0.4212113916873932,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.98834228515625,0.6265785694122314,0.5945469737052917,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.935998260974884,0.5329775214195251,0.3735294640064239,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.8264005184173584,0.367844820022583,0.3514511883258819,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7132058143615723,0.2320481389760971,1.0606187582015991,284.8320007324219,284.95001220703125,300.39862060546875,289.3012390136719,298.2063293457031,297.2551574707031,284.8307800292969,1.0,0.631310224533081,0.4026541113853454,0.4026541113853454,1.0,1.0,-3.364079236984253,1.0187413692474363,2.3453381061553955,0.257492184638977,0.898810863494873,0.898810863494873,0.0,177.447998046875,187.0,49588.1171875,0.0,3188.49658203125,1.0,279.1578674316406,282.4060974121094,292.35675048828125,295.5677795410156,293.1499938964844,293.1499938964844,279.45001220703125,36085.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960415363311768,1.0,0.0,0.0,3.651955366134644,3.651979446411133,8.899062322598184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.4521484375,0.0,1535.982177734375,1895.4371337890625,0.0,4266.52685546875,0.9057589173316956,1.0,0.0,3.0,1.0,0.0
12235020,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8847510814666748,0.4645191133022308,0.4200929701328277,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9822248816490172,0.625991702079773,0.5935459733009338,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9310161471366882,0.5368703603744507,0.3760087788105011,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8213012218475342,0.3681627213954925,0.3516261577606201,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7082653045654297,0.2320641577243805,1.0605905055999756,284.9886474609375,284.95001220703125,300.40142822265625,289.2835693359375,298.20416259765625,297.2547607421875,284.9898376464844,1.0,0.6337244510650635,0.4015876054763794,0.4015876054763794,1.0,1.0,-3.364675760269165,1.0159324407577517,2.348743200302124,0.2545387744903564,0.9006121754646301,0.9006121754646301,0.0,181.788803100586,190.0,48526.79296875,0.0,3214.801025390625,1.0,279.44171142578125,282.61431884765625,292.2568664550781,295.3342590332031,293.1499938964844,293.1499938964844,279.1499938964844,35972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986703872680664,1.0,0.0,0.0,3.65229082107544,3.6523149013519287,8.900696570890432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.75,0.0,1535.5107421875,1895.4371337890625,0.0,4186.71826171875,0.9057801365852356,1.0,0.0,3.0,1.0,0.0
12235080,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8847510814666748,0.4645191133022308,0.4200929701328277,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9822248816490172,0.625991702079773,0.5935459733009338,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9310161471366882,0.5368703603744507,0.3760087788105011,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8213012218475342,0.3681627213954925,0.3516261577606201,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7082653045654297,0.2320641577243805,1.0605905055999756,284.9886474609375,284.95001220703125,300.40142822265625,289.2835693359375,298.20416259765625,297.2547607421875,284.9898376464844,1.0,0.6337244510650635,0.4015876054763794,0.4015876054763794,1.0,1.0,-3.364675760269165,1.0159324407577517,2.348743200302124,0.2545387744903564,0.9006121754646301,0.9006121754646301,0.0,181.788803100586,190.0,48526.79296875,0.0,3214.801025390625,1.0,279.44171142578125,282.61431884765625,292.2568664550781,295.3342590332031,293.1499938964844,293.1499938964844,279.1499938964844,35972.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986703872680664,1.0,0.0,0.0,3.65229082107544,3.6523149013519287,8.900696570890432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.75,0.0,1535.5107421875,1895.4371337890625,0.0,4186.71826171875,0.9057801365852356,1.0,0.0,3.0,1.0,0.0
12235140,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8793447017669678,0.4629124104976654,0.4191690385341644,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9774487614631652,0.6251399517059326,0.5931994318962097,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9278222322463988,0.540148138999939,0.3786325454711914,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8175226449966431,0.3681967258453369,0.3520115613937378,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7045252919197083,0.2319389432668686,1.0613502264022827,284.8314514160156,284.95001220703125,300.40338134765625,289.26611328125,298.19873046875,297.2500915527344,284.8303527832031,1.0,0.6360242366790771,0.4005210995674133,0.4005210995674133,1.0,1.0,-3.367689847946167,1.0139412879943848,2.3537485599517822,0.2521101534366607,0.8977436423301697,0.8977436423301697,0.0,185.3990020751953,193.0,49565.93359375,0.0,3242.364013671875,1.0,279.157958984375,282.4075012207031,292.29803466796875,295.49237060546875,293.1499938964844,293.1499938964844,279.45001220703125,36114.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965040683746338,1.0,0.0,0.0,3.6487531661987305,3.64877724647522,8.883462214726023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.75,0.0,1532.638427734375,1895.4371337890625,0.0,4270.44970703125,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12235200,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.8793447017669678,0.4629124104976654,0.4191690385341644,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313293457031,0.9774487614631652,0.6251399517059326,0.5931994318962097,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.9278222322463988,0.540148138999939,0.3786325454711914,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316345214844,0.8175226449966431,0.3681967258453369,0.3520115613937378,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7045252919197083,0.2319389432668686,1.0613502264022827,284.8314514160156,284.95001220703125,300.40338134765625,289.26611328125,298.19873046875,297.2500915527344,284.8303527832031,1.0,0.6360242366790771,0.4005210995674133,0.4005210995674133,1.0,1.0,-3.367689847946167,1.0139412879943848,2.3537485599517822,0.2521101534366607,0.8977436423301697,0.8977436423301697,0.0,185.3990020751953,193.0,49565.93359375,0.0,3242.364013671875,1.0,279.157958984375,282.4075012207031,292.29803466796875,295.49237060546875,293.1499938964844,293.1499938964844,279.45001220703125,36114.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965040683746338,1.0,0.0,0.0,3.6487531661987305,3.64877724647522,8.883462214726023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.75,0.0,1532.638427734375,1895.4371337890625,0.0,4270.44970703125,0.9050661325454712,1.0,0.0,3.0,1.0,0.0
12235260,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8747378587722778,0.4622800648212433,0.4183019995689392,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9732508659362792,0.6251890659332275,0.5929449200630188,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9255203008651732,0.5443128943443298,0.3813096582889557,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8142938017845154,0.3687048256397247,0.3523563146591186,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7013065218925476,0.232102558016777,1.0618342161178589,284.9900817871094,284.95001220703125,300.4044189453125,289.2490234375,298.1994323730469,297.2532653808594,284.9913330078125,1.0,0.6381063461303711,0.3997867405414581,0.3997867405414581,1.0,1.0,-3.370546340942383,1.01281476020813,2.357731580734253,0.2503315806388855,0.8995780944824219,0.8995780944824219,0.0,188.55816650390625,196.0,48523.0,0.0,3267.033935546875,1.0,279.44171142578125,282.61724853515625,292.2193298339844,295.2916259765625,293.1499938964844,293.1499938964844,279.75,35986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870235323905944,1.0,0.0,0.0,3.648521661758423,3.648545742034912,8.882335009730014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0908203125,0.0,1531.4267578125,1895.4371337890625,0.0,4189.4697265625,0.9049489498138428,1.0,0.0,3.0,1.0,0.0
12235320,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8747378587722778,0.4622800648212433,0.4183019995689392,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9732508659362792,0.6251890659332275,0.5929449200630188,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9255203008651732,0.5443128943443298,0.3813096582889557,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8142938017845154,0.3687048256397247,0.3523563146591186,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7013065218925476,0.232102558016777,1.0618342161178589,284.9900817871094,284.95001220703125,300.4044189453125,289.2490234375,298.1994323730469,297.2532653808594,284.9913330078125,1.0,0.6381063461303711,0.3997867405414581,0.3997867405414581,1.0,1.0,-3.370546340942383,1.01281476020813,2.357731580734253,0.2503315806388855,0.8995780944824219,0.8995780944824219,0.0,188.55816650390625,196.0,48523.0,0.0,3267.033935546875,1.0,279.44171142578125,282.61724853515625,292.2193298339844,295.2916259765625,293.1499938964844,293.1499938964844,279.75,35986.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870235323905944,1.0,0.0,0.0,3.648521661758423,3.648545742034912,8.882335009730014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0908203125,0.0,1531.4267578125,1895.4371337890625,0.0,4189.4697265625,0.9049489498138428,1.0,0.0,3.0,1.0,0.0
12235380,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8730365037918091,0.4628366231918335,0.4186506867408752,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9717704653739928,0.6265523433685303,0.5940253138542175,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.926486074924469,0.5496118068695068,0.384862869977951,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.8134453296661377,0.370090514421463,0.3535397350788116,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.700454592704773,0.2329477071762085,1.065200686454773,285.169921875,284.95001220703125,300.40435791015625,289.2323608398437,298.20733642578125,297.26666259765625,285.1713256835937,1.0,0.6407122015953064,0.3990524113178253,0.3990524113178253,1.0,1.0,-3.382002115249634,1.0146849155426023,2.3673171997070312,0.2496640384197235,0.9040043950080872,0.9040043950080872,0.0,190.5878143310547,199.0,47547.5390625,0.0,3304.869140625,1.0,279.7416076660156,282.8468933105469,292.1920166015625,295.1869506835937,293.1499938964844,293.1499938964844,279.45001220703125,35784.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759567975997924,1.0,0.0,0.0,3.6559343338012695,3.655958414077759,8.918464686757943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.9970703125,0.0,1538.1683349609375,1895.4371337890625,0.0,4093.47998046875,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12235440,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.8730365037918091,0.4628366231918335,0.4186506867408752,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.9717704653739928,0.6265523433685303,0.5940253138542175,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.926486074924469,0.5496118068695068,0.384862869977951,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.8134453296661377,0.370090514421463,0.3535397350788116,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16912841796875,0.700454592704773,0.2329477071762085,1.065200686454773,285.169921875,284.95001220703125,300.40435791015625,289.2323608398437,298.20733642578125,297.26666259765625,285.1713256835937,1.0,0.6407122015953064,0.3990524113178253,0.3990524113178253,1.0,1.0,-3.382002115249634,1.0146849155426023,2.3673171997070312,0.2496640384197235,0.9040043950080872,0.9040043950080872,0.0,190.5878143310547,199.0,47547.5390625,0.0,3304.869140625,1.0,279.7416076660156,282.8468933105469,292.1920166015625,295.1869506835937,293.1499938964844,293.1499938964844,279.45001220703125,35784.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759567975997924,1.0,0.0,0.0,3.6559343338012695,3.655958414077759,8.918464686757943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.9970703125,0.0,1538.1683349609375,1895.4371337890625,0.0,4093.47998046875,0.9064749479293824,1.0,0.0,3.0,1.0,0.0
12235500,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8720492720603943,0.4626193642616272,0.4188137054443359,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.9709191918373108,0.6268419623374939,0.5946326851844788,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.9268076419830322,0.5518394112586975,0.3866515457630157,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8129606246948242,0.3705802261829376,0.3542112708091736,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7000243663787842,0.2332766652107238,1.0673463344573977,285.0556335449219,284.95001220703125,300.40386962890625,289.2242431640625,298.2083740234375,297.2694091796875,285.0498046875,1.0,0.6421664953231812,0.3986852169036865,0.3986852169036865,1.0,1.0,-3.388474702835083,1.015864014625549,2.372610569000244,0.2495298087596893,0.9036172032356262,0.9036172032356262,0.0,191.7554626464844,199.0,48539.90625,0.0,3326.45849609375,1.0,279.49859619140625,282.6858215332031,292.2589416503906,295.4095153808594,293.1499938964844,293.1499938964844,279.45001220703125,35830.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983367085456848,1.0,0.0,0.0,3.659353256225586,3.659377336502075,8.935152209232911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.83740234375,0.0,1542.3306884765625,1895.4371337890625,0.0,4157.921875,0.9072215557098388,1.0,0.0,3.0,1.0,0.0
12235560,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8696925044059753,0.4618580043315887,0.4183782637119293,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9687140583992004,0.6265668272972107,0.5946493744850159,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9255620837211608,0.5535815358161926,0.3880299627780914,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8113546371459961,0.3707098364830017,0.3545353710651397,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6985453367233276,0.2333498299121856,1.0684624910354614,285.01544189453125,284.95001220703125,300.403076171875,289.2162780761719,298.20538330078125,297.2670593261719,285.01446533203125,1.0,0.6434687376022339,0.3982280194759369,0.3982280194759369,1.0,1.0,-3.39136815071106,1.0155611038208008,2.375807046890259,0.2487247139215469,0.9036174416542052,0.9036174416542052,0.0,193.54351806640625,202.0,48699.640625,0.0,3343.46630859375,1.0,279.4573974609375,282.639404296875,292.2572021484375,295.3905334472656,293.1499938964844,293.1499938964844,279.1499938964844,35882.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988134264945984,1.0,0.0,0.0,3.661015510559082,3.6610395908355713,8.943272291617177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.31005859375,0.0,1544.5745849609375,1895.4371337890625,0.0,4199.01904296875,0.9076535701751708,1.0,0.0,3.0,1.0,0.0
12235620,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8633832335472107,0.4595009684562683,0.4166676998138428,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.962416648864746,0.6249970197677612,0.5936537384986877,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9211942553520204,0.5562831163406372,0.3901922404766083,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8065714836120605,0.3702695667743683,0.3545034527778625,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.6941112279891968,0.2329401075839996,1.0682567358016968,284.83795166015625,284.95001220703125,300.4004821777344,289.2008972167969,298.1939697265625,297.25543212890625,284.8366394042969,1.0,0.6455556750297546,0.3973135948181152,0.3973135948181152,1.0,1.0,-3.3904380798339844,1.0126038789749146,2.37783432006836,0.2461910992860794,0.9006479382514954,0.9006479382514954,0.0,197.79454040527344,205.0,49754.109375,0.0,3365.93896484375,1.0,279.15826416015625,282.4112548828125,292.2527770996094,295.470458984375,293.1499938964844,293.1499938964844,278.8500061035156,36068.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659080266952514,3.659104347229004,8.933819799494813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.52978515625,0.0,1543.8070068359375,1895.4371337890625,0.0,4300.0,0.9073403477668762,1.0,0.0,3.0,1.0,0.0
12235680,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8633832335472107,0.4595009684562683,0.4166676998138428,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.962416648864746,0.6249970197677612,0.5936537384986877,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.9211942553520204,0.5562831163406372,0.3901922404766083,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8065714836120605,0.3702695667743683,0.3545034527778625,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.6941112279891968,0.2329401075839996,1.0682567358016968,284.83795166015625,284.95001220703125,300.4004821777344,289.2008972167969,298.1939697265625,297.25543212890625,284.8366394042969,1.0,0.6455556750297546,0.3973135948181152,0.3973135948181152,1.0,1.0,-3.3904380798339844,1.0126038789749146,2.37783432006836,0.2461910992860794,0.9006479382514954,0.9006479382514954,0.0,197.79454040527344,205.0,49754.109375,0.0,3365.93896484375,1.0,279.15826416015625,282.4112548828125,292.2527770996094,295.470458984375,293.1499938964844,293.1499938964844,278.8500061035156,36068.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659080266952514,3.659104347229004,8.933819799494813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.52978515625,0.0,1543.8070068359375,1895.4371337890625,0.0,4300.0,0.9073403477668762,1.0,0.0,3.0,1.0,0.0
12235740,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8564550280570984,0.4565667808055877,0.4143356084823608,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.9549910426139832,0.6226163506507874,0.5917749404907227,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.916054904460907,0.5584041476249695,0.3918823599815368,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8008734583854675,0.3692310452461242,0.3538352847099304,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.6888244152069092,0.2320007085800171,1.0654678344726562,284.656494140625,284.95001220703125,300.3964538574219,289.18634033203125,298.1791076660156,297.2398986816406,284.6551513671875,1.0,0.6469271779060364,0.3963991701602936,0.3963991701602936,1.0,1.0,-3.3832547664642334,1.0074962377548218,2.375758647918701,0.2428401857614517,0.895224392414093,0.895224392414093,0.0,202.205795288086,208.0,50697.10546875,0.0,3374.865234375,1.0,278.8583679199219,282.1824951171875,292.2705078125,295.5420837402344,293.1499938964844,293.1499938964844,279.1499938964844,36302.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484785079956055,3.648502588272095,8.882124689080229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.98974609375,0.0,1533.7392578125,1895.4371337890625,0.0,4300.0,0.905126690864563,1.0,0.0,3.0,1.0,0.0
12235800,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6565856933594,0.8564550280570984,0.4565667808055877,0.4143356084823608,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6563720703125,0.9549910426139832,0.6226163506507874,0.5917749404907227,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.916054904460907,0.5584041476249695,0.3918823599815368,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8008734583854675,0.3692310452461242,0.3538352847099304,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65728759765625,0.6888244152069092,0.2320007085800171,1.0654678344726562,284.656494140625,284.95001220703125,300.3964538574219,289.18634033203125,298.1791076660156,297.2398986816406,284.6551513671875,1.0,0.6469271779060364,0.3963991701602936,0.3963991701602936,1.0,1.0,-3.3832547664642334,1.0074962377548218,2.375758647918701,0.2428401857614517,0.895224392414093,0.895224392414093,0.0,202.205795288086,208.0,50697.10546875,0.0,3374.865234375,1.0,278.8583679199219,282.1824951171875,292.2705078125,295.5420837402344,293.1499938964844,293.1499938964844,279.1499938964844,36302.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6484785079956055,3.648502588272095,8.882124689080229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.98974609375,0.0,1533.7392578125,1895.4371337890625,0.0,4300.0,0.905126690864563,1.0,0.0,3.0,1.0,0.0
12235860,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8519665002822876,0.4553693234920501,0.4128574728965759,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9499260187149048,0.6217775344848633,0.5905804634094238,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9136990904808044,0.562122106552124,0.3941643536090851,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7971745133399963,0.36911341547966,0.353511244058609,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6852399110794067,0.2316220104694366,1.0632753372192385,284.81231689453125,284.95001220703125,300.39080810546875,289.1726989746094,298.17498779296875,297.2391967773437,284.8134765625,1.0,0.6481419801712036,0.3957137167453766,0.3957137167453766,1.0,1.0,-3.3797435760498047,1.0043046474456787,2.375438928604126,0.2403313666582107,0.894660472869873,0.894660472869873,0.0,205.2960968017578,211.0,49547.08984375,0.0,3384.621826171875,1.0,279.1419982910156,282.3924560546875,292.16424560546875,295.3094177246094,293.1499938964844,293.1499938964844,279.45001220703125,36215.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99812912940979,1.0,0.0,0.0,3.63973069190979,3.6397547721862793,8.839583642838988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.54443359375,0.0,1523.3826904296875,1895.4371337890625,0.0,4284.20703125,0.9031397104263306,1.0,0.0,3.0,1.0,0.0
12235920,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8519665002822876,0.4553693234920501,0.4128574728965759,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.9499260187149048,0.6217775344848633,0.5905804634094238,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9136990904808044,0.562122106552124,0.3941643536090851,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7971745133399963,0.36911341547966,0.353511244058609,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.6852399110794067,0.2316220104694366,1.0632753372192385,284.81231689453125,284.95001220703125,300.39080810546875,289.1726989746094,298.17498779296875,297.2391967773437,284.8134765625,1.0,0.6481419801712036,0.3957137167453766,0.3957137167453766,1.0,1.0,-3.3797435760498047,1.0043046474456787,2.375438928604126,0.2403313666582107,0.894660472869873,0.894660472869873,0.0,205.2960968017578,211.0,49547.08984375,0.0,3384.621826171875,1.0,279.1419982910156,282.3924560546875,292.16424560546875,295.3094177246094,293.1499938964844,293.1499938964844,279.45001220703125,36215.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99812912940979,1.0,0.0,0.0,3.63973069190979,3.6397547721862793,8.839583642838988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.54443359375,0.0,1523.3826904296875,1895.4371337890625,0.0,4284.20703125,0.9031397104263306,1.0,0.0,3.0,1.0,0.0
12235980,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8505228161811829,0.4556003510951996,0.4128728210926056,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.948340117931366,0.6225314736366272,0.5910360813140869,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9148299098014832,0.5672311186790466,0.3975489437580108,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7963194251060486,0.3701054751873016,0.3542755544185638,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6843129992485046,0.2321148365736007,1.0648571252822876,284.99224853515625,284.95001220703125,300.38348388671875,289.16015625,298.1798400878906,297.2513122558594,284.9936828613281,1.0,0.6500494480133057,0.3950282335281372,0.3950282335281372,1.0,1.0,-3.3871920108795166,1.004892349243164,2.3822996616363525,0.2392077296972274,0.8967140913009644,0.8967140913009644,0.0,207.0145721435547,214.0,48498.63671875,0.0,3411.826416015625,1.0,279.4415283203125,282.62432861328125,292.1232604980469,295.1805725097656,293.1499938964844,293.1499938964844,279.75,36029.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875020384788512,1.0,0.0,0.0,3.6380257606506334,3.638049602508545,8.831304398881912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.87451171875,0.0,1520.1065673828125,1895.4371337890625,0.0,4193.58544921875,0.9026377201080322,1.0,0.0,3.0,1.0,0.0
12236040,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8505228161811829,0.4556003510951996,0.4128728210926056,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.948340117931366,0.6225314736366272,0.5910360813140869,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9148299098014832,0.5672311186790466,0.3975489437580108,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7963194251060486,0.3701054751873016,0.3542755544185638,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6843129992485046,0.2321148365736007,1.0648571252822876,284.99224853515625,284.95001220703125,300.38348388671875,289.16015625,298.1798400878906,297.2513122558594,284.9936828613281,1.0,0.6500494480133057,0.3950282335281372,0.3950282335281372,1.0,1.0,-3.3871920108795166,1.004892349243164,2.3822996616363525,0.2392077296972274,0.8967140913009644,0.8967140913009644,0.0,207.0145721435547,214.0,48498.63671875,0.0,3411.826416015625,1.0,279.4415283203125,282.62432861328125,292.1232604980469,295.1805725097656,293.1499938964844,293.1499938964844,279.75,36029.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875020384788512,1.0,0.0,0.0,3.6380257606506334,3.638049602508545,8.831304398881912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.87451171875,0.0,1520.1065673828125,1895.4371337890625,0.0,4193.58544921875,0.9026377201080322,1.0,0.0,3.0,1.0,0.0
12236100,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.8501120805740356,0.4559539258480072,0.4130997359752655,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.9479358196258544,0.6232130527496338,0.5915687084197998,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9157533645629884,0.5700429081916809,0.399420827627182,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.7962374687194824,0.370839774608612,0.3548954427242279,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.6842247247695923,0.2325744926929474,1.066653609275818,285.127685546875,284.95001220703125,300.379150390625,289.154296875,298.18359375,297.25933837890625,285.1343994140625,1.0,0.6512724161148071,0.3946855068206787,0.3946855068206787,1.0,1.0,-3.3932595252990723,1.00598406791687,2.387275457382202,0.2389438897371292,0.8992162942886353,0.8992162942886353,0.0,207.826904296875,214.0,47598.97265625,0.0,3430.655517578125,1.0,279.6982116699219,282.8050231933594,292.0928649902344,295.0395202636719,293.1499938964844,293.1499938964844,279.75,35902.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800981283187866,1.0,0.0,0.0,3.64019775390625,3.64022159576416,8.841851695251535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.61962890625,0.0,1521.5654296875,1895.4371337890625,0.0,4129.576171875,0.9030701518058776,1.0,0.0,3.0,1.0,0.0
12236160,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756591796875,0.8500041365623474,0.4564440548419952,0.4135420024394989,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17584228515625,0.9478853344917296,0.6240664720535278,0.5923506021499634,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9170302748680116,0.5730032324790955,0.4014660120010376,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17547607421875,0.7964525818824768,0.3717117607593536,0.3556953072547912,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.6844384670257568,0.2331604361534118,1.069154143333435,285.1757202148437,284.95001220703125,300.37432861328125,289.1487731933594,298.18798828125,297.26861572265625,285.1771545410156,1.0,0.6526923775672913,0.3942952752113342,0.3942952752113342,1.0,1.0,-3.401157855987549,1.0075700283050537,2.393588066101074,0.2387655824422836,0.9012390375137328,0.9012390375137328,0.0,208.5679168701172,217.0,47548.6328125,0.0,3453.416259765625,1.0,279.7420349121094,282.8568725585937,292.110595703125,295.1009826660156,293.1499938964844,293.1499938964844,279.45001220703125,35800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977240025997162,1.0,0.0,0.0,3.644822359085083,3.644846200942993,8.864332130542607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.53955078125,0.0,1525.9267578125,1895.4371337890625,0.0,4104.6865234375,0.904002010822296,1.0,0.0,3.0,1.0,0.0
12236220,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8474910259246826,0.4556035697460174,0.4134067595005035,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9451032876968384,0.6240376234054565,0.5929648280143738,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9168450832366944,0.577233612537384,0.4048384428024292,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.794860303401947,0.3724086880683899,0.3567860722541809,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6831337809562683,0.2336623817682266,1.072938084602356,285.023681640625,284.95001220703125,300.3631896972656,289.138671875,298.1844177246094,297.2706298828125,285.0226745605469,1.0,0.6555097699165344,0.3935148417949676,0.3935148417949676,1.0,1.0,-3.411667823791504,1.0088871717453003,2.402780532836914,0.2379719316959381,0.9009741544723512,0.9009741544723512,0.0,211.4406280517578,220.0,48719.03125,0.0,3494.823974609375,1.0,279.4580078125,282.6512451171875,292.1817626953125,295.31365966796875,293.1499938964844,293.1499938964844,279.1499938964844,35885.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900025129318236,1.0,0.0,0.0,3.64975905418396,3.64978289604187,8.888360412129259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.36328125,0.0,1532.0426025390625,1895.4371337890625,0.0,4215.04443359375,0.9051379561424256,1.0,0.0,3.0,1.0,0.0
12236280,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8474910259246826,0.4556035697460174,0.4134067595005035,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9451032876968384,0.6240376234054565,0.5929648280143738,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9168450832366944,0.577233612537384,0.4048384428024292,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.794860303401947,0.3724086880683899,0.3567860722541809,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.6831337809562683,0.2336623817682266,1.072938084602356,285.023681640625,284.95001220703125,300.3631896972656,289.138671875,298.1844177246094,297.2706298828125,285.0226745605469,1.0,0.6555097699165344,0.3935148417949676,0.3935148417949676,1.0,1.0,-3.411667823791504,1.0088871717453003,2.402780532836914,0.2379719316959381,0.9009741544723512,0.9009741544723512,0.0,211.4406280517578,220.0,48719.03125,0.0,3494.823974609375,1.0,279.4580078125,282.6512451171875,292.1817626953125,295.31365966796875,293.1499938964844,293.1499938964844,279.1499938964844,35885.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900025129318236,1.0,0.0,0.0,3.64975905418396,3.64978289604187,8.888360412129259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.36328125,0.0,1532.0426025390625,1895.4371337890625,0.0,4215.04443359375,0.9051379561424256,1.0,0.0,3.0,1.0,0.0
