time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236340,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8422528505325317,0.4533449411392212,0.4117938876152038,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9388688802719116,0.622349202632904,0.5918738842010498,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9133949279785156,0.5801132321357727,0.4071353673934936,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7906175255775452,0.3719775676727295,0.3567771911621094,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6793699860572815,0.2332911342382431,1.0729676485061646,284.8471984863281,284.95001220703125,300.3500061035156,289.1300048828125,298.1708374023437,297.25982666015625,284.8459167480469,1.0,0.6576366424560547,0.3927344083786011,0.3927344083786011,1.0,1.0,-3.4112138748168945,1.0064542293548584,2.404759645462036,0.2358044534921646,0.8981349468231201,0.8981349468231201,0.0,215.7177124023437,223.0,49787.97265625,0.0,3518.668701171875,1.0,279.1584167480469,282.423583984375,292.1880798339844,295.402587890625,293.1499938964844,293.1499938964844,279.45001220703125,36065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64791488647461,3.647938966751098,8.879380857251817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.84423828125,0.0,1531.3397216796875,1895.4371337890625,0.0,4300.0,0.9048414826393129,1.0,0.0,3.0,1.0,0.0
12236400,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472900390625,0.8422528505325317,0.4533449411392212,0.4117938876152038,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.9388688802719116,0.622349202632904,0.5918738842010498,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9133949279785156,0.5801132321357727,0.4071353673934936,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7906175255775452,0.3719775676727295,0.3567771911621094,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.6793699860572815,0.2332911342382431,1.0729676485061646,284.8471984863281,284.95001220703125,300.3500061035156,289.1300048828125,298.1708374023437,297.25982666015625,284.8459167480469,1.0,0.6576366424560547,0.3927344083786011,0.3927344083786011,1.0,1.0,-3.4112138748168945,1.0064542293548584,2.404759645462036,0.2358044534921646,0.8981349468231201,0.8981349468231201,0.0,215.7177124023437,223.0,49787.97265625,0.0,3518.668701171875,1.0,279.1584167480469,282.423583984375,292.1880798339844,295.402587890625,293.1499938964844,293.1499938964844,279.45001220703125,36065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64791488647461,3.647938966751098,8.879380857251817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.84423828125,0.0,1531.3397216796875,1895.4371337890625,0.0,4300.0,0.9048414826393129,1.0,0.0,3.0,1.0,0.0
12236460,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8384208679199219,0.4525144100189209,0.4106980860233307,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9340968132019044,0.6218197345733643,0.5910413265228271,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9115961194038392,0.5843614339828491,0.4098114669322967,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7874589562416077,0.3721956610679626,0.3568229675292969,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6764373779296875,0.2332541346549987,1.072536587715149,285.00201416015625,284.95001220703125,300.3355712890625,289.1218566894531,298.1654663085937,297.26129150390625,285.00311279296875,1.0,0.6594556570053101,0.3918770253658294,0.3918770253658294,1.0,1.0,-3.411637306213379,1.004116415977478,2.407520771026612,0.2332495301961898,0.900097131729126,0.900097131729126,0.0,219.0697479248047,226.0,48718.3515625,0.0,3539.225341796875,1.0,279.4419860839844,282.630126953125,292.0970153808594,295.1820373535156,293.1499938964844,293.1499938964844,279.75,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930583834648132,1.0,0.0,0.0,3.648965120315552,3.648989200592041,8.884494491212536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.81298828125,0.0,1531.665771484375,1895.4371337890625,0.0,4241.15771484375,0.905023753643036,1.0,0.0,3.0,1.0,0.0
12236520,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8384208679199219,0.4525144100189209,0.4106980860233307,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9340968132019044,0.6218197345733643,0.5910413265228271,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9115961194038392,0.5843614339828491,0.4098114669322967,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7874589562416077,0.3721956610679626,0.3568229675292969,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6764373779296875,0.2332541346549987,1.072536587715149,285.00201416015625,284.95001220703125,300.3355712890625,289.1218566894531,298.1654663085937,297.26129150390625,285.00311279296875,1.0,0.6594556570053101,0.3918770253658294,0.3918770253658294,1.0,1.0,-3.411637306213379,1.004116415977478,2.407520771026612,0.2332495301961898,0.900097131729126,0.900097131729126,0.0,219.0697479248047,226.0,48718.3515625,0.0,3539.225341796875,1.0,279.4419860839844,282.630126953125,292.0970153808594,295.1820373535156,293.1499938964844,293.1499938964844,279.75,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930583834648132,1.0,0.0,0.0,3.648965120315552,3.648989200592041,8.884494491212536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.81298828125,0.0,1531.665771484375,1895.4371337890625,0.0,4241.15771484375,0.905023753643036,1.0,0.0,3.0,1.0,0.0
12236580,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8371411561965942,0.4529912769794464,0.4109600484371185,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.9324885606765748,0.6227220892906189,0.5916719436645508,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9127899408340454,0.5899072885513306,0.4135153591632843,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.786722719669342,0.3733973503112793,0.3578153252601623,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.675721287727356,0.2339623719453811,1.0752358436584473,285.1792297363281,284.95001220703125,300.3209228515625,289.11328125,298.16864013671875,297.2744445800781,285.1805419921875,1.0,0.6618094444274902,0.3910196721553802,0.3910196721553802,1.0,1.0,-3.4215962886810303,1.0050054788589478,2.416590690612793,0.2318344265222549,0.9046285152435304,0.9046285152435304,0.0,221.09698486328125,229.0,47726.65625,0.0,3574.77587890625,1.0,279.7416381835937,282.85748291015625,292.07135009765625,295.0749206542969,293.1499938964844,293.1499938964844,279.45001220703125,35760.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98152357339859,1.0,0.0,0.0,3.657302856445313,3.657326698303223,8.925141514737334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.80615234375,0.0,1539.51416015625,1895.4371337890625,0.0,4141.95263671875,0.9067633152008056,1.0,0.0,3.0,1.0,0.0
12236640,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1791381835937,0.8371411561965942,0.4529912769794464,0.4109600484371185,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.9324885606765748,0.6227220892906189,0.5916719436645508,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9127899408340454,0.5899072885513306,0.4135153591632843,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.786722719669342,0.3733973503112793,0.3578153252601623,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.675721287727356,0.2339623719453811,1.0752358436584473,285.1792297363281,284.95001220703125,300.3209228515625,289.11328125,298.16864013671875,297.2744445800781,285.1805419921875,1.0,0.6618094444274902,0.3910196721553802,0.3910196721553802,1.0,1.0,-3.4215962886810303,1.0050054788589478,2.416590690612793,0.2318344265222549,0.9046285152435304,0.9046285152435304,0.0,221.09698486328125,229.0,47726.65625,0.0,3574.77587890625,1.0,279.7416381835937,282.85748291015625,292.07135009765625,295.0749206542969,293.1499938964844,293.1499938964844,279.45001220703125,35760.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98152357339859,1.0,0.0,0.0,3.657302856445313,3.657326698303223,8.925141514737334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.80615234375,0.0,1539.51416015625,1895.4371337890625,0.0,4141.95263671875,0.9067633152008056,1.0,0.0,3.0,1.0,0.0
12236700,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8364388346672058,0.4527617692947387,0.4111016094684601,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.9316412806510924,0.6228036880493164,0.5920777320861816,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9133015871047974,0.5922355651855469,0.4153853058815002,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.786357045173645,0.3738110661506653,0.3584124147891998,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.6754175424575806,0.2342364639043808,1.0771222114562988,285.0645751953125,284.95001220703125,300.3134765625,289.1088562011719,298.1673278808594,297.2770080566406,285.0588073730469,1.0,0.663146436214447,0.3905909657478332,0.3905909657478332,1.0,1.0,-3.427496910095215,1.005749225616455,2.42174768447876,0.2313475906848907,0.9042960405349731,0.9042960405349731,0.0,222.24539184570312,229.0,48721.515625,0.0,3595.60546875,1.0,279.4985656738281,282.69610595703125,292.1412658691406,295.2997741699219,293.1499938964844,293.1499938964844,279.45001220703125,35809.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988659143447876,1.0,0.0,0.0,3.6610922813415527,3.661116361618042,8.943646321313281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6801.931640625,0.0,1544.115478515625,1895.4371337890625,0.0,4203.52587890625,0.9075955152511596,1.0,0.0,3.0,1.0,0.0
12236760,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8346884846687317,0.452005922794342,0.4106646478176117,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9294945001602172,0.6223345398902893,0.5919069647789001,297.4765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9125516414642334,0.5940617322921753,0.4168235063552856,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7850314378738403,0.3738699555397033,0.3586673736572265,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6742680668830872,0.2342589497566223,1.0780023336410522,285.0240783691406,284.95001220703125,300.3059997558594,289.1043395996094,298.1623840332031,297.2745056152344,285.0230712890625,1.0,0.6643377542495728,0.390189379453659,0.390189379453659,1.0,1.0,-3.42986798286438,1.0053653717041016,2.4245026111602783,0.2305347919464111,0.9043512344360352,0.9043512344360352,0.0,224.0098571777344,232.0,48879.2578125,0.0,3611.624755859375,1.0,279.4573669433594,282.6493225097656,292.14312744140625,295.2840576171875,293.1499938964844,293.1499938964844,279.1499938964844,35862.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993213713169098,1.0,0.0,0.0,3.663102626800537,3.6631267070770255,8.953471706263372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.43798828125,0.0,1546.7652587890625,1895.4371337890625,0.0,4242.4814453125,0.9081067442893982,1.0,0.0,3.0,1.0,0.0
12236820,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.829917311668396,0.449681669473648,0.4089769423007965,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9235149025917052,0.6204002499580383,0.5905632376670837,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.909543752670288,0.5969127416610718,0.4190907180309295,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7810869812965393,0.3732972741127014,0.3585080802440643,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6707430481910706,0.2337547838687896,1.0773634910583496,284.8461303710937,284.95001220703125,300.2908630371094,289.0951232910156,298.1474304199219,297.2626953125,284.84478759765625,1.0,0.6662237048149109,0.3893862068653106,0.3893862068653106,1.0,1.0,-3.427998781204224,1.0023672580718994,2.425631523132324,0.2280869334936142,0.9014868140220642,0.9014868140220642,0.0,228.2063446044922,235.0,49934.62890625,0.0,3631.705322265625,1.0,279.15826416015625,282.420654296875,292.1601867675781,295.3798828125,293.1499938964844,293.1499938964844,278.8500061035156,36051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661796092987061,3.661820411682129,8.947086485022737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.6328125,0.0,1546.71826171875,1895.4371337890625,0.0,4300.0,0.9079359769821168,1.0,0.0,3.0,1.0,0.0
12236880,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.829917311668396,0.449681669473648,0.4089769423007965,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9235149025917052,0.6204002499580383,0.5905632376670837,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.909543752670288,0.5969127416610718,0.4190907180309295,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7810869812965393,0.3732972741127014,0.3585080802440643,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6707430481910706,0.2337547838687896,1.0773634910583496,284.8461303710937,284.95001220703125,300.2908630371094,289.0951232910156,298.1474304199219,297.2626953125,284.84478759765625,1.0,0.6662237048149109,0.3893862068653106,0.3893862068653106,1.0,1.0,-3.427998781204224,1.0023672580718994,2.425631523132324,0.2280869334936142,0.9014868140220642,0.9014868140220642,0.0,228.2063446044922,235.0,49934.62890625,0.0,3631.705322265625,1.0,279.15826416015625,282.420654296875,292.1601867675781,295.3798828125,293.1499938964844,293.1499938964844,278.8500061035156,36051.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661796092987061,3.661820411682129,8.947086485022737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.6328125,0.0,1546.71826171875,1895.4371337890625,0.0,4300.0,0.9079359769821168,1.0,0.0,3.0,1.0,0.0
12236940,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8245355486869812,0.446790874004364,0.4066815078258514,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.916738510131836,0.6176724433898926,0.5883563756942749,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9059016108512878,0.5991716384887695,0.4208768904209137,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.7764456272125244,0.3721334040164947,0.3577207326889038,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.666469395160675,0.2327267974615097,1.0741719007492063,284.6642150878906,284.95001220703125,300.2754821777344,289.085693359375,298.12945556640625,297.2470703125,284.6628112792969,1.0,0.6674208045005798,0.3885830044746399,0.3885830044746399,1.0,1.0,-3.419952392578125,0.9972828030586244,2.4226694107055664,0.2248735725879669,0.8961621522903442,0.8961621522903442,0.0,232.5639190673828,238.0,50878.61328125,0.0,3637.830322265625,1.0,278.8583374023437,282.1913452148437,292.1927795410156,295.47149658203125,293.1499938964844,293.1499938964844,279.1499938964844,36286.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651784896850586,3.651808977127075,8.89823070338025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.0751953125,0.0,1537.3013916015625,1895.4371337890625,0.0,4300.0,0.9058546423912048,1.0,0.0,3.0,1.0,0.0
12237000,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8245355486869812,0.446790874004364,0.4066815078258514,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.916738510131836,0.6176724433898926,0.5883563756942749,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9059016108512878,0.5991716384887695,0.4208768904209137,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.7764456272125244,0.3721334040164947,0.3577207326889038,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650085449219,0.666469395160675,0.2327267974615097,1.0741719007492063,284.6642150878906,284.95001220703125,300.2754821777344,289.085693359375,298.12945556640625,297.2470703125,284.6628112792969,1.0,0.6674208045005798,0.3885830044746399,0.3885830044746399,1.0,1.0,-3.419952392578125,0.9972828030586244,2.4226694107055664,0.2248735725879669,0.8961621522903442,0.8961621522903442,0.0,232.5639190673828,238.0,50878.61328125,0.0,3637.830322265625,1.0,278.8583374023437,282.1913452148437,292.1927795410156,295.47149658203125,293.1499938964844,293.1499938964844,279.1499938964844,36286.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651784896850586,3.651808977127075,8.89823070338025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.0751953125,0.0,1537.3013916015625,1895.4371337890625,0.0,4300.0,0.9058546423912048,1.0,0.0,3.0,1.0,0.0
12237060,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8209760189056396,0.4456007778644562,0.4052205979824066,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9122740030288696,0.6164765954017639,0.5868326425552368,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9044491052627563,0.603125274181366,0.423300564289093,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.773430585861206,0.3719041645526886,0.3572882115840912,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.6635487079620361,0.2322713583707809,1.071618914604187,284.8187255859375,284.95001220703125,300.2599182128906,289.0761108398437,298.1229858398437,297.2467956542969,284.81982421875,1.0,0.6684842109680176,0.3879594802856445,0.3879594802856445,1.0,1.0,-3.4156715869903564,0.9939988255500792,2.421672821044922,0.222366452217102,0.8956763744354248,0.8956763744354248,0.0,235.607666015625,241.0,49717.69140625,0.0,3645.324951171875,1.0,279.1419677734375,282.4002380371094,292.0882263183594,295.2439270019531,293.1499938964844,293.1499938964844,279.45001220703125,36202.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643543004989624,3.643566846847534,8.858110049914103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.30615234375,0.0,1527.5093994140625,1895.4371337890625,0.0,4300.0,0.9039823412895204,1.0,0.0,3.0,1.0,0.0
12237120,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.8209760189056396,0.4456007778644562,0.4052205979824066,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9122740030288696,0.6164765954017639,0.5868326425552368,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9044491052627563,0.603125274181366,0.423300564289093,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.773430585861206,0.3719041645526886,0.3572882115840912,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.6635487079620361,0.2322713583707809,1.071618914604187,284.8187255859375,284.95001220703125,300.2599182128906,289.0761108398437,298.1229858398437,297.2467956542969,284.81982421875,1.0,0.6684842109680176,0.3879594802856445,0.3879594802856445,1.0,1.0,-3.4156715869903564,0.9939988255500792,2.421672821044922,0.222366452217102,0.8956763744354248,0.8956763744354248,0.0,235.607666015625,241.0,49717.69140625,0.0,3645.324951171875,1.0,279.1419677734375,282.4002380371094,292.0882263183594,295.2439270019531,293.1499938964844,293.1499938964844,279.45001220703125,36202.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643543004989624,3.643566846847534,8.858110049914103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.30615234375,0.0,1527.5093994140625,1895.4371337890625,0.0,4300.0,0.9039823412895204,1.0,0.0,3.0,1.0,0.0
12237180,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.819854736328125,0.4458134174346924,0.4052238762378692,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9108489155769348,0.616855800151825,0.5869418382644653,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9057366847991944,0.6085095405578613,0.4268693029880523,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7727755904197693,0.3727933764457702,0.3579546511173248,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6628215312957764,0.2327002584934234,1.072903752326965,284.9976501464844,284.95001220703125,300.2441101074219,289.0664367675781,298.1260986328125,297.25946044921875,284.9990539550781,1.0,0.6702508926391602,0.3873359560966491,0.3873359560966491,1.0,1.0,-3.4224352836608887,0.9944557547569276,2.4279797077178955,0.2211940586566925,0.8977965116500854,0.8977965116500854,0.0,237.30517578125,244.0,48659.421875,0.0,3671.563232421875,1.0,279.4415588378906,282.6312561035156,292.0377502441406,295.1059265136719,293.1499938964844,293.1499938964844,279.75,36019.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916020035743712,1.0,0.0,0.0,3.642232894897461,3.64225697517395,8.851741313264938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.15673828125,0.0,1524.686767578125,1895.4371337890625,0.0,4228.728515625,0.903570830821991,1.0,0.0,3.0,1.0,0.0
12237240,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.819854736328125,0.4458134174346924,0.4052238762378692,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9108489155769348,0.616855800151825,0.5869418382644653,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9057366847991944,0.6085095405578613,0.4268693029880523,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7727755904197693,0.3727933764457702,0.3579546511173248,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.6628215312957764,0.2327002584934234,1.072903752326965,284.9976501464844,284.95001220703125,300.2441101074219,289.0664367675781,298.1260986328125,297.25946044921875,284.9990539550781,1.0,0.6702508926391602,0.3873359560966491,0.3873359560966491,1.0,1.0,-3.4224352836608887,0.9944557547569276,2.4279797077178955,0.2211940586566925,0.8977965116500854,0.8977965116500854,0.0,237.30517578125,244.0,48659.421875,0.0,3671.563232421875,1.0,279.4415588378906,282.6312561035156,292.0377502441406,295.1059265136719,293.1499938964844,293.1499938964844,279.75,36019.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916020035743712,1.0,0.0,0.0,3.642232894897461,3.64225697517395,8.851741313264938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.15673828125,0.0,1524.686767578125,1895.4371337890625,0.0,4228.728515625,0.903570830821991,1.0,0.0,3.0,1.0,0.0
12237300,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.8195513486862183,0.446155309677124,0.4054422378540039,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.9104729294776917,0.617347002029419,0.5872979164123535,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.9066680669784546,0.6114617586135864,0.4288335144519806,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315002441406,0.7727444767951965,0.3734780550003052,0.3585275113582611,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.6627834439277649,0.233131542801857,1.0745699405670166,285.1326599121094,284.95001220703125,300.2361755371094,289.06158447265625,298.1291198730469,297.2677307128906,285.1392517089844,1.0,0.6714038252830505,0.3870241940021515,0.3870241940021515,1.0,1.0,-3.428178071975708,0.995475172996521,2.432703018188477,0.22089783847332,0.9003282189369202,0.9003282189369202,0.0,238.11524963378903,244.0,47752.4921875,0.0,3690.209716796875,1.0,279.6983337402344,282.8115539550781,292.0048217773437,294.96124267578125,293.1499938964844,293.1499938964844,279.75,35893.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844759106636048,1.0,0.0,0.0,3.644564867019653,3.644588947296143,8.863079870025103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.86279296875,0.0,1526.337646484375,1895.4371337890625,0.0,4167.5068359375,0.9040400981903076,1.0,0.0,3.0,1.0,0.0
12237360,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.8195038437843323,0.4466310143470764,0.4058724045753479,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.9103987812995912,0.6180070042610168,0.5879005193710327,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.9078949689865112,0.6145621538162231,0.4309769570827484,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.7729678153991699,0.3743006587028503,0.3592815995216369,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.6630049347877502,0.2336907982826233,1.0769504308700562,285.1802062988281,284.95001220703125,300.2281494140625,289.0567626953125,298.1329040527344,297.2772216796875,285.1815795898437,1.0,0.672753095626831,0.3866673111915588,0.3866673111915588,1.0,1.0,-3.435765504837036,0.9969872236251832,2.4387784004211426,0.2206847071647644,0.90237557888031,0.90237557888031,0.0,238.85763549804688,247.0,47699.9765625,0.0,3713.003662109375,1.0,279.7420654296875,282.8630065917969,292.0210266113281,295.0203857421875,293.1499938964844,293.1499938964844,279.45001220703125,35793.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981740415096283,1.0,0.0,0.0,3.649313926696777,3.6493380069732666,8.886193541002285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.74169921875,0.0,1530.8590087890625,1895.4371337890625,0.0,4143.83349609375,0.9050015211105348,1.0,0.0,3.0,1.0,0.0
12237420,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8174993991851807,0.4457991123199463,0.4057354927062988,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9080635905265808,0.6176085472106934,0.588164746761322,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9081172347068788,0.6189620494842529,0.4344869554042816,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7717491388320923,0.3748900592327118,0.3602752983570099,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6620556116104126,0.2341358065605163,1.080493450164795,285.0278625488281,284.95001220703125,300.2120056152344,289.047119140625,298.1280212402344,297.27899169921875,285.02685546875,1.0,0.6754243969917297,0.3859535157680511,0.3859535157680511,1.0,1.0,-3.445611953735352,0.9981755018234252,2.447436571121216,0.2198601216077804,0.9021639823913574,0.9021639823913574,0.0,241.73976135253903,250.0,48871.68359375,0.0,3753.9892578125,1.0,279.4579772949219,282.65704345703125,292.0908203125,295.23114013671875,293.1499938964844,293.1499938964844,279.1499938964844,35878.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99457848072052,1.0,0.0,0.0,3.654505729675293,3.654529571533203,8.911495115171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.85986328125,0.0,1537.2757568359375,1895.4371337890625,0.0,4254.10009765625,0.906195104122162,1.0,0.0,3.0,1.0,0.0
12237480,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8174993991851807,0.4457991123199463,0.4057354927062988,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9080635905265808,0.6176085472106934,0.588164746761322,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9081172347068788,0.6189620494842529,0.4344869554042816,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7717491388320923,0.3748900592327118,0.3602752983570099,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6620556116104126,0.2341358065605163,1.080493450164795,285.0278625488281,284.95001220703125,300.2120056152344,289.047119140625,298.1280212402344,297.27899169921875,285.02685546875,1.0,0.6754243969917297,0.3859535157680511,0.3859535157680511,1.0,1.0,-3.445611953735352,0.9981755018234252,2.447436571121216,0.2198601216077804,0.9021639823913574,0.9021639823913574,0.0,241.73976135253903,250.0,48871.68359375,0.0,3753.9892578125,1.0,279.4579772949219,282.65704345703125,292.0908203125,295.23114013671875,293.1499938964844,293.1499938964844,279.1499938964844,35878.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99457848072052,1.0,0.0,0.0,3.654505729675293,3.654529571533203,8.911495115171419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.85986328125,0.0,1537.2757568359375,1895.4371337890625,0.0,4254.10009765625,0.906195104122162,1.0,0.0,3.0,1.0,0.0
12237540,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8131061792373657,0.443572849035263,0.4041493833065033,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9031137228012084,0.6155701279640198,0.5867440104484558,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9056648015975952,0.6219546794891357,0.4368678331375122,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7683102488517761,0.3743446171283722,0.3601616621017456,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6590642333030701,0.2337002903223037,1.080249905586243,284.8509216308594,284.95001220703125,300.1956787109375,289.0375671386719,298.113525390625,297.2679138183594,284.849609375,1.0,0.6774059534072876,0.3852397203445434,0.3852397203445434,1.0,1.0,-3.4444403648376465,0.9956586360931396,2.448781728744507,0.217727705836296,0.8993703126907349,0.8993703126907349,0.0,246.01431274414065,253.0,49939.19140625,0.0,3776.26123046875,1.0,279.1583557128906,282.428955078125,292.1120300292969,295.3300170898437,293.1499938964844,293.1499938964844,279.45001220703125,36058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529269218444815,3.652951002120972,8.9037968109551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.88330078125,0.0,1536.8642578125,1895.4371337890625,0.0,4300.0,0.9059575200080872,1.0,0.0,3.0,1.0,0.0
12237600,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8131061792373657,0.443572849035263,0.4041493833065033,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9031137228012084,0.6155701279640198,0.5867440104484558,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9056648015975952,0.6219546794891357,0.4368678331375122,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7683102488517761,0.3743446171283722,0.3601616621017456,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.6590642333030701,0.2337002903223037,1.080249905586243,284.8509216308594,284.95001220703125,300.1956787109375,289.0375671386719,298.113525390625,297.2679138183594,284.849609375,1.0,0.6774059534072876,0.3852397203445434,0.3852397203445434,1.0,1.0,-3.4444403648376465,0.9956586360931396,2.448781728744507,0.217727705836296,0.8993703126907349,0.8993703126907349,0.0,246.01431274414065,253.0,49939.19140625,0.0,3776.26123046875,1.0,279.1583557128906,282.428955078125,292.1120300292969,295.3300170898437,293.1499938964844,293.1499938964844,279.45001220703125,36058.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6529269218444815,3.652951002120972,8.9037968109551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.88330078125,0.0,1536.8642578125,1895.4371337890625,0.0,4300.0,0.9059575200080872,1.0,0.0,3.0,1.0,0.0
12237660,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8097840547561646,0.4427395462989807,0.4030627906322479,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8994417786598206,0.6146793961524963,0.5855796933174133,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9045478105545044,0.6264042854309082,0.4396631419658661,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7657403945922852,0.3744543790817261,0.3601045906543731,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6567065119743347,0.2336013317108154,1.0795392990112305,285.0046691894531,284.95001220703125,300.17919921875,289.0282287597656,298.10809326171875,297.2696533203125,285.0057067871094,1.0,0.6790866255760193,0.384449303150177,0.384449303150177,1.0,1.0,-3.4441587924957275,0.9932336211204528,2.45092511177063,0.2152033001184463,0.9013609290122986,0.9013609290122986,0.0,249.3539581298828,256.0,48855.91015625,0.0,3795.239501953125,1.0,279.44207763671875,282.634765625,292.0150756835937,295.1103210449219,293.1499938964844,293.1499938964844,279.1499938964844,35947.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996752917766571,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909876214602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.25830078125,0.0,1537.4268798828125,1895.4371337890625,0.0,4272.55859375,0.9061853289604188,1.0,0.0,3.0,1.0,0.0
12237720,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8097840547561646,0.4427395462989807,0.4030627906322479,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8994417786598206,0.6146793961524963,0.5855796933174133,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9045478105545044,0.6264042854309082,0.4396631419658661,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7657403945922852,0.3744543790817261,0.3601045906543731,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6567065119743347,0.2336013317108154,1.0795392990112305,285.0046691894531,284.95001220703125,300.17919921875,289.0282287597656,298.10809326171875,297.2696533203125,285.0057067871094,1.0,0.6790866255760193,0.384449303150177,0.384449303150177,1.0,1.0,-3.4441587924957275,0.9932336211204528,2.45092511177063,0.2152033001184463,0.9013609290122986,0.9013609290122986,0.0,249.3539581298828,256.0,48855.91015625,0.0,3795.239501953125,1.0,279.44207763671875,282.634765625,292.0150756835937,295.1103210449219,293.1499938964844,293.1499938964844,279.1499938964844,35947.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996752917766571,1.0,0.0,0.0,3.654173612594605,3.6541976928710938,8.909876214602264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.25830078125,0.0,1537.4268798828125,1895.4371337890625,0.0,4272.55859375,0.9061853289604188,1.0,0.0,3.0,1.0,0.0
12237780,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8068158030509949,0.4412015080451965,0.4021666944026947,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8962662220001221,0.6132259368896484,0.5846966505050659,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9038642644882202,0.6300788521766663,0.4425844550132751,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7636208534240723,0.3742619156837463,0.360265702009201,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6547870635986328,0.2333506345748901,1.0796772241592407,284.8466491699219,284.95001220703125,300.1625671386719,289.01910400390625,298.0984191894531,297.2655334472656,284.84552001953125,1.0,0.6808690428733826,0.3836588859558105,0.3836588859558105,1.0,1.0,-3.445901870727539,0.9914616346359252,2.454440116882324,0.2131471335887909,0.8986877799034119,0.8986877799034119,0.0,252.4873046875,259.0,49901.15625,0.0,3817.9765625,1.0,279.157958984375,282.427001953125,292.0760498046875,295.2796936035156,293.1499938964844,293.1499938964844,279.45001220703125,36090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651546001434326,3.651570081710816,8.897067118596169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.77685546875,0.0,1535.5634765625,1895.4371337890625,0.0,4300.0,0.9056736826896667,1.0,0.0,3.0,1.0,0.0
12237840,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8068158030509949,0.4412015080451965,0.4021666944026947,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8962662220001221,0.6132259368896484,0.5846966505050659,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.9038642644882202,0.6300788521766663,0.4425844550132751,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.7636208534240723,0.3742619156837463,0.360265702009201,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.6547870635986328,0.2333506345748901,1.0796772241592407,284.8466491699219,284.95001220703125,300.1625671386719,289.01910400390625,298.0984191894531,297.2655334472656,284.84552001953125,1.0,0.6808690428733826,0.3836588859558105,0.3836588859558105,1.0,1.0,-3.445901870727539,0.9914616346359252,2.454440116882324,0.2131471335887909,0.8986877799034119,0.8986877799034119,0.0,252.4873046875,259.0,49901.15625,0.0,3817.9765625,1.0,279.157958984375,282.427001953125,292.0760498046875,295.2796936035156,293.1499938964844,293.1499938964844,279.45001220703125,36090.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651546001434326,3.651570081710816,8.897067118596169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.77685546875,0.0,1535.5634765625,1895.4371337890625,0.0,4300.0,0.9056736826896667,1.0,0.0,3.0,1.0,0.0
12237900,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8049996495246887,0.4406678676605224,0.4015020132064819,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8943735361099243,0.6126613020896912,0.5840032696723938,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9032215476036072,0.6321868896484375,0.4438773691654205,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7623060345649719,0.3742513656616211,0.3601808249950409,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.6535900831222534,0.2332574278116226,1.079168677330017,284.9626159667969,284.95001220703125,300.1542053222656,289.0146789550781,298.094970703125,297.26544189453125,284.9684753417969,1.0,0.6816400289535522,0.3832636773586273,0.3832636773586273,1.0,1.0,-3.4451045989990234,0.9900224804878236,2.4550821781158447,0.211822360754013,0.8998826146125793,0.8998826146125793,0.0,254.1953125,259.0,48951.15625,0.0,3826.06884765625,1.0,279.40118408203125,282.5888061523437,292.0080261230469,295.072509765625,293.1499938964844,293.1499938964844,279.45001220703125,36027.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988017678260804,1.0,0.0,0.0,3.6508595943450928,3.650883436203003,8.893721883396211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.5380859375,0.0,1534.333984375,1895.4371337890625,0.0,4289.89111328125,0.9055266976356506,1.0,0.0,3.0,1.0,0.0
12237960,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8040157556533813,0.4405805468559265,0.4013232588768005,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8932963013648987,0.6125478744506836,0.5837820768356323,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9034355878829956,0.6347606778144836,0.4455739855766296,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7616633176803589,0.374545007944107,0.3603893220424652,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6529800891876221,0.2333848178386688,1.0795434713363647,285.00372314453125,284.95001220703125,300.14581298828125,289.01031494140625,298.09490966796875,297.2696838378906,285.0047607421875,1.0,0.6825481653213501,0.3829537034034729,0.3829537034034729,1.0,1.0,-3.447359800338745,0.9898407459259032,2.4575188159942627,0.2110535800457,0.9006857872009277,0.9006857872009277,0.0,255.4029235839844,262.0,48833.77734375,0.0,3838.768310546875,1.0,279.4425354003906,282.6356201171875,291.9945373535156,295.0846252441406,293.1499938964844,293.1499938964844,279.1499938964844,35965.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964243769645692,1.0,0.0,0.0,3.652127742767334,3.6521518230438232,8.899901899894758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.66162109375,0.0,1535.2752685546875,1895.4371337890625,0.0,4269.77392578125,0.9057408571243286,1.0,0.0,3.0,1.0,0.0
12238020,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8012433052062988,0.4391248524188995,0.4005160629749298,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8904011249542236,0.6111505031585693,0.5829743146896362,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.903009593486786,0.6385254859924316,0.4485737085342407,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7598092555999756,0.3744262158870697,0.3606339395046234,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6513233780860901,0.233209952712059,1.0800533294677734,284.84674072265625,284.95001220703125,300.12890625,289.0018920898437,298.0862731933594,297.2664794921875,284.8456420898437,1.0,0.6843693256378174,0.3823337852954864,0.3823337852954864,1.0,1.0,-3.4499433040618896,0.9888485670089722,2.461094617843628,0.2095946669578552,0.8980200886726379,0.8980200886726379,0.0,258.423095703125,265.0,49890.89453125,0.0,3862.96484375,1.0,279.1579895019531,282.4284973144531,292.0599975585937,295.2618103027344,293.1499938964844,293.1499938964844,279.45001220703125,36099.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649117946624756,3.649141788482666,8.885238003131235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.51806640625,0.0,1532.935302734375,1895.4371337890625,0.0,4300.0,0.905138373374939,1.0,0.0,3.0,1.0,0.0
12238080,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8012433052062988,0.4391248524188995,0.4005160629749298,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8904011249542236,0.6111505031585693,0.5829743146896362,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.903009593486786,0.6385254859924316,0.4485737085342407,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.7598092555999756,0.3744262158870697,0.3606339395046234,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6513233780860901,0.233209952712059,1.0800533294677734,284.84674072265625,284.95001220703125,300.12890625,289.0018920898437,298.0862731933594,297.2664794921875,284.8456420898437,1.0,0.6843693256378174,0.3823337852954864,0.3823337852954864,1.0,1.0,-3.4499433040618896,0.9888485670089722,2.461094617843628,0.2095946669578552,0.8980200886726379,0.8980200886726379,0.0,258.423095703125,265.0,49890.89453125,0.0,3862.96484375,1.0,279.1579895019531,282.4284973144531,292.0599975585937,295.2618103027344,293.1499938964844,293.1499938964844,279.45001220703125,36099.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649117946624756,3.649141788482666,8.885238003131235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.51806640625,0.0,1532.935302734375,1895.4371337890625,0.0,4300.0,0.905138373374939,1.0,0.0,3.0,1.0,0.0
12238140,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7985629439353943,0.4385384619235992,0.399713784456253,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8875582218170166,0.6104626059532166,0.5820640325546265,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9026902318000792,0.6432659029960632,0.4516070783138275,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7579836845397949,0.3747349977493286,0.3607908189296722,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6496595740318298,0.2332834005355835,1.0801279544830322,285.00390625,284.95001220703125,300.1119079589844,288.993896484375,298.08331298828125,297.2711181640625,285.00506591796875,1.0,0.6860846281051636,0.3817138373851776,0.3817138373851776,1.0,1.0,-3.451799392700196,0.9876237511634828,2.4641757011413574,0.2078084200620651,0.9000266790390015,0.9000266790390015,0.0,261.3299255371094,268.0,48830.58203125,0.0,3884.737060546875,1.0,279.4420471191406,282.6369934082031,291.9797668457031,295.069091796875,293.1499938964844,293.1499938964844,279.75,35970.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967339634895324,1.0,0.0,0.0,3.649512529373169,3.649536609649658,8.887159879122919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.1748046875,0.0,1532.4036865234375,1895.4371337890625,0.0,4272.39794921875,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
