time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238200,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7985629439353943,0.4385384619235992,0.399713784456253,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8875582218170166,0.6104626059532166,0.5820640325546265,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9026902318000792,0.6432659029960632,0.4516070783138275,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7579836845397949,0.3747349977493286,0.3607908189296722,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.6496595740318298,0.2332834005355835,1.0801279544830322,285.00390625,284.95001220703125,300.1119079589844,288.993896484375,298.08331298828125,297.2711181640625,285.00506591796875,1.0,0.6860846281051636,0.3817138373851776,0.3817138373851776,1.0,1.0,-3.451799392700196,0.9876237511634828,2.4641757011413574,0.2078084200620651,0.9000266790390015,0.9000266790390015,0.0,261.3299255371094,268.0,48830.58203125,0.0,3884.737060546875,1.0,279.4420471191406,282.6369934082031,291.9797668457031,295.069091796875,293.1499938964844,293.1499938964844,279.75,35970.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967339634895324,1.0,0.0,0.0,3.649512529373169,3.649536609649658,8.887159879122919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.1748046875,0.0,1532.4036865234375,1895.4371337890625,0.0,4272.39794921875,0.9051603078842164,1.0,0.0,3.0,1.0,0.0
12238260,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7976894974708557,0.4390688836574554,0.4000489115715027,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8865006566047668,0.6109943389892578,0.5823814272880554,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.9041765332221984,0.6492023468017578,0.4555874764919281,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.757660448551178,0.3759084045886993,0.3617750406265259,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.6493750810623169,0.2340311408042907,1.0830535888671875,285.1816711425781,284.95001220703125,300.09478759765625,288.98638916015625,298.0877380371094,297.2858581542969,285.1830139160156,1.0,0.6883601546287537,0.3810393214225769,0.3810393214225769,1.0,1.0,-3.462065935134888,0.9890314340591432,2.473034620285034,0.2068079560995102,0.9045954942703248,0.9045954942703248,0.0,263.2742614746094,271.0,47840.58984375,0.0,3921.9072265625,1.0,279.7416381835937,282.8646850585937,291.95037841796875,294.96014404296875,293.1499938964844,293.1499938964844,279.45001220703125,35768.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864131212234496,1.0,0.0,0.0,3.657547473907471,3.65757155418396,8.926336363401788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.29345703125,0.0,1539.84716796875,1895.4371337890625,0.0,4184.21484375,0.9068247079849244,1.0,0.0,3.0,1.0,0.0
12238320,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.7976894974708557,0.4390688836574554,0.4000489115715027,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.8865006566047668,0.6109943389892578,0.5823814272880554,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18182373046875,0.9041765332221984,0.6492023468017578,0.4555874764919281,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18145751953125,0.757660448551178,0.3759084045886993,0.3617750406265259,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.6493750810623169,0.2340311408042907,1.0830535888671875,285.1816711425781,284.95001220703125,300.09478759765625,288.98638916015625,298.0877380371094,297.2858581542969,285.1830139160156,1.0,0.6883601546287537,0.3810393214225769,0.3810393214225769,1.0,1.0,-3.462065935134888,0.9890314340591432,2.473034620285034,0.2068079560995102,0.9045954942703248,0.9045954942703248,0.0,263.2742614746094,271.0,47840.58984375,0.0,3921.9072265625,1.0,279.7416381835937,282.8646850585937,291.95037841796875,294.96014404296875,293.1499938964844,293.1499938964844,279.45001220703125,35768.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864131212234496,1.0,0.0,0.0,3.657547473907471,3.65757155418396,8.926336363401788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.29345703125,0.0,1539.84716796875,1895.4371337890625,0.0,4184.21484375,0.9068247079849244,1.0,0.0,3.0,1.0,0.0
12238380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7969979643821716,0.4387787282466888,0.4001802504062652,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8857376575469971,0.6107974052429199,0.5825787782669067,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9047817587852478,0.6518766283988953,0.4577619731426239,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594177246094,0.75737065076828,0.3762899339199066,0.3623852729797363,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.6491746306419373,0.2343154996633529,1.0851377248764038,285.05859375,284.95001220703125,300.0851745605469,288.9824523925781,298.0859680175781,297.2882995605469,285.05401611328125,1.0,0.6897956728935242,0.3806616067886352,0.3806616067886352,1.0,1.0,-3.468325614929199,0.9899726510047911,2.4783530235290527,0.2064371407032013,0.9042584896087646,0.9042584896087646,0.0,264.6243896484375,271.0,48879.265625,0.0,3945.626220703125,1.0,279.489013671875,282.6932373046875,292.0221252441406,295.1846618652344,293.1499938964844,293.1499938964844,279.45001220703125,35825.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946079850196838,1.0,0.0,0.0,3.661489486694336,3.661513566970825,8.945588092501566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.15771484375,0.0,1544.6754150390625,1895.4371337890625,0.0,4254.35107421875,0.9077000617980956,1.0,0.0,3.0,1.0,0.0
12238440,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7956187129020691,0.4381292760372162,0.3997873067855835,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8843260407447815,0.6101900935173035,0.5822282433509827,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9043853878974916,0.6535363793373108,0.4590535461902618,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7564797401428223,0.3762851655483246,0.362551212310791,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.6484422087669373,0.2343189865350723,1.0858380794525146,285.0279541015625,284.95001220703125,300.0775756835937,288.9794921875,298.0814208984375,297.285888671875,285.02691650390625,1.0,0.6907866597175598,0.3803648054599762,0.3803648054599762,1.0,1.0,-3.470032930374145,0.9896439909934998,2.480388879776001,0.2057938575744629,0.9043749570846558,0.9043749570846558,0.0,266.22576904296875,274.0,48999.640625,0.0,3959.4150390625,1.0,279.4578857421875,282.65771484375,292.019775390625,295.1667175292969,293.1499938964844,293.1499938964844,279.1499938964844,35864.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984334111213684,1.0,0.0,0.0,3.663265228271485,3.6632895469665527,8.954266945693234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.333984375,0.0,1546.9588623046875,1895.4371337890625,0.0,4286.779296875,0.9081445932388306,1.0,0.0,3.0,1.0,0.0
12238500,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7937380075454712,0.4371127784252167,0.3991349935531616,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8823947906494141,0.6091696619987488,0.5815632343292236,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9036203026771544,0.6551213264465332,0.460357666015625,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7551860809326172,0.3760466277599334,0.3625520467758178,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.6473408341407776,0.2341414839029312,1.0859428644180298,284.8953857421875,284.95001220703125,300.0689392089844,288.97625732421875,298.0744934082031,297.2807922363281,284.8890686035156,1.0,0.6917754411697388,0.3800275325775146,0.3800275325775146,1.0,1.0,-3.4701499938964844,0.9886658787727356,2.4814839363098145,0.2048447281122207,0.9027206301689148,0.9027206301689148,0.0,268.2203369140625,274.0,49967.69921875,0.0,3971.52978515625,1.0,279.2010498046875,282.478759765625,292.05963134765625,295.3226013183594,293.1499938964844,293.1499938964844,279.1499938964844,35965.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6637134552001953,3.663737535476685,8.956458259490319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.42626953125,0.0,1548.2218017578125,1895.4371337890625,0.0,4300.0,0.908277988433838,1.0,0.0,3.0,1.0,0.0
12238560,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.7914041876792908,0.4358697533607483,0.3981632590293884,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8800085186958313,0.6078547835350037,0.5805128812789917,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.9024063944816588,0.6564654111862183,0.4613915681838989,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.7535040974617004,0.3755867183208465,0.3622848093509674,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6458703875541687,0.2337758094072342,1.0850732326507568,284.8495178222656,284.95001220703125,300.0602722167969,288.97320556640625,298.06591796875,297.27362060546875,284.8482360839844,1.0,0.6925513744354248,0.3796488046646118,0.3796488046646118,1.0,1.0,-3.4675981998443604,0.9866871237754822,2.4809110164642334,0.2034779042005539,0.9015554189682008,0.9015554189682008,0.0,270.4512634277344,277.0,50062.8515625,0.0,3978.300048828125,1.0,279.15777587890625,282.4281921386719,292.0591125488281,295.2799987792969,293.1499938964844,293.1499938964844,278.8500061035156,36050.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662001132965088,3.662025213241577,8.948088066063065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.37890625,0.0,1546.93994140625,1895.4371337890625,0.0,4300.0,0.9079816937446594,1.0,0.0,3.0,1.0,0.0
12238620,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7865460515022278,0.4330332577228546,0.3959170579910278,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.87502121925354,0.6047315001487732,0.5779334306716919,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.899808406829834,0.6587446928024292,0.4631981253623962,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7499141693115234,0.3742766976356506,0.3613650202751159,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.6426344513893127,0.2326879948377609,1.0816411972045898,284.6682434082031,284.95001220703125,300.0429077148437,288.96759033203125,298.0471496582031,297.25732421875,284.6668701171875,1.0,0.6936157941818237,0.3788913190364837,0.3788913190364837,1.0,1.0,-3.4587385654449463,0.981474757194519,2.4772636890411377,0.2002807110548019,0.8962903618812561,0.8962903618812561,0.0,274.8334045410156,280.0,51007.50390625,0.0,3981.84765625,1.0,278.8583068847656,282.199462890625,292.10089111328125,295.38427734375,293.1499938964844,293.1499938964844,279.1499938964844,36282.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652130365371704,3.652154445648194,8.899914405446907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.63525390625,0.0,1537.65771484375,1895.4371337890625,0.0,4300.0,0.9059295058250428,1.0,0.0,3.0,1.0,0.0
12238680,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683654785156,0.7865460515022278,0.4330332577228546,0.3959170579910278,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.87502121925354,0.6047315001487732,0.5779334306716919,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.899808406829834,0.6587446928024292,0.4631981253623962,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7499141693115234,0.3742766976356506,0.3613650202751159,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690368652344,0.6426344513893127,0.2326879948377609,1.0816411972045898,284.6682434082031,284.95001220703125,300.0429077148437,288.96759033203125,298.0471496582031,297.25732421875,284.6668701171875,1.0,0.6936157941818237,0.3788913190364837,0.3788913190364837,1.0,1.0,-3.4587385654449463,0.981474757194519,2.4772636890411377,0.2002807110548019,0.8962903618812561,0.8962903618812561,0.0,274.8334045410156,280.0,51007.50390625,0.0,3981.84765625,1.0,278.8583068847656,282.199462890625,292.10089111328125,295.38427734375,293.1499938964844,293.1499938964844,279.1499938964844,36282.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652130365371704,3.652154445648194,8.899914405446907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.63525390625,0.0,1537.65771484375,1895.4371337890625,0.0,4300.0,0.9059295058250428,1.0,0.0,3.0,1.0,0.0
12238740,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.783333420753479,0.4318412840366363,0.3944722414016723,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8716015219688416,0.6031153798103333,0.5760278701782227,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8989027738571167,0.6628396511077881,0.4656935334205627,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7475548386573792,0.3739030957221985,0.3607980608940124,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.6403831243515015,0.2321716994047165,1.0788220167160034,284.822021484375,284.95001220703125,300.0254821777344,288.9627685546875,298.0401306152344,297.25714111328125,284.8230895996094,1.0,0.6945445537567139,0.3781338334083557,0.3781338334083557,1.0,1.0,-3.453621864318848,0.9775182008743286,2.476103544235229,0.1972458958625793,0.895843505859375,0.895843505859375,0.0,277.88427734375,283.0,49837.5546875,0.0,3986.973388671875,1.0,279.1419677734375,282.4076538085937,292.0006103515625,295.1614685058594,293.1499938964844,293.1499938964844,279.45001220703125,36198.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644050121307373,3.6440742015838623,8.860577054292662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.51123046875,0.0,1528.040771484375,1895.4371337890625,0.0,4300.0,0.9040928483009338,1.0,0.0,3.0,1.0,0.0
12238800,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.783333420753479,0.4318412840366363,0.3944722414016723,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.8716015219688416,0.6031153798103333,0.5760278701782227,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8989027738571167,0.6628396511077881,0.4656935334205627,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.7475548386573792,0.3739030957221985,0.3607980608940124,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.6403831243515015,0.2321716994047165,1.0788220167160034,284.822021484375,284.95001220703125,300.0254821777344,288.9627685546875,298.0401306152344,297.25714111328125,284.8230895996094,1.0,0.6945445537567139,0.3781338334083557,0.3781338334083557,1.0,1.0,-3.453621864318848,0.9775182008743286,2.476103544235229,0.1972458958625793,0.895843505859375,0.895843505859375,0.0,277.88427734375,283.0,49837.5546875,0.0,3986.973388671875,1.0,279.1419677734375,282.4076538085937,292.0006103515625,295.1614685058594,293.1499938964844,293.1499938964844,279.45001220703125,36198.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644050121307373,3.6440742015838623,8.860577054292662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.51123046875,0.0,1528.040771484375,1895.4371337890625,0.0,4300.0,0.9040928483009338,1.0,0.0,3.0,1.0,0.0
12238860,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.782346785068512,0.4320156276226043,0.3944491446018219,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.87038654088974,0.6030521988868713,0.5757288932800293,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9002206921577454,0.6684069037437439,0.4693835973739624,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7470443844795227,0.3746498823165893,0.3613326847553253,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6398379802703857,0.2325463593006134,1.0798673629760742,285.00048828125,284.95001220703125,300.00799560546875,288.9587707519531,298.0435485839844,297.2699584960937,285.0018615722656,1.0,0.6961668133735657,0.3776952028274536,0.3776952028274536,1.0,1.0,-3.459562301635742,0.9781389236450196,2.4814233779907227,0.1963770985603332,0.8979984521865845,0.8979984521865845,0.0,279.6023254394531,286.0,48773.50390625,0.0,4012.154296875,1.0,279.4415588378906,282.6381530761719,291.9412841796875,295.01739501953125,293.1499938964844,293.1499938964844,279.75,36015.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952825903892516,1.0,0.0,0.0,3.6428940296173096,3.64291787147522,8.854955240167328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.32275390625,0.0,1525.389404296875,1895.4371337890625,0.0,4260.08447265625,0.9037159085273744,1.0,0.0,3.0,1.0,0.0
12238920,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.782346785068512,0.4320156276226043,0.3944491446018219,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.87038654088974,0.6030521988868713,0.5757288932800293,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9002206921577454,0.6684069037437439,0.4693835973739624,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7470443844795227,0.3746498823165893,0.3613326847553253,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6398379802703857,0.2325463593006134,1.0798673629760742,285.00048828125,284.95001220703125,300.00799560546875,288.9587707519531,298.0435485839844,297.2699584960937,285.0018615722656,1.0,0.6961668133735657,0.3776952028274536,0.3776952028274536,1.0,1.0,-3.459562301635742,0.9781389236450196,2.4814233779907227,0.1963770985603332,0.8979984521865845,0.8979984521865845,0.0,279.6023254394531,286.0,48773.50390625,0.0,4012.154296875,1.0,279.4415588378906,282.6381530761719,291.9412841796875,295.01739501953125,293.1499938964844,293.1499938964844,279.75,36015.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952825903892516,1.0,0.0,0.0,3.6428940296173096,3.64291787147522,8.854955240167328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.32275390625,0.0,1525.389404296875,1895.4371337890625,0.0,4260.08447265625,0.9037159085273744,1.0,0.0,3.0,1.0,0.0
12238980,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7820916175842285,0.4327854216098785,0.3950620889663696,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8699325919151306,0.6037614345550537,0.5762785077095032,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9022229909896852,0.6746375560760498,0.4736146032810211,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7472347617149353,0.3760160803794861,0.3625306189060211,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.6400520205497742,0.233489990234375,1.0837116241455078,285.18231201171875,284.95001220703125,299.990478515625,288.95562744140625,298.05078125,297.2877197265625,285.1837463378906,1.0,0.698510468006134,0.3772565722465515,0.3772565722465515,1.0,1.0,-3.4721078872680664,0.9809600114822388,2.491147994995117,0.196288377046585,0.9026058912277222,0.9026058912277222,0.0,281.1803283691406,289.0,47811.95703125,0.0,4053.402587890625,1.0,279.7415466308594,282.86895751953125,291.9226989746094,294.9275207519531,293.1499938964844,293.1499938964844,279.45001220703125,35790.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857938885688782,1.0,0.0,0.0,3.650110483169556,3.650134563446045,8.890072535905347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.78662109375,0.0,1531.720947265625,1895.4371337890625,0.0,4178.87939453125,0.9051778316497804,1.0,0.0,3.0,1.0,0.0
12239040,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18218994140625,0.7820916175842285,0.4327854216098785,0.3950620889663696,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824035644531,0.8699325919151306,0.6037614345550537,0.5762785077095032,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824645996094,0.9022229909896852,0.6746375560760498,0.4736146032810211,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.7472347617149353,0.3760160803794861,0.3625306189060211,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.6400520205497742,0.233489990234375,1.0837116241455078,285.18231201171875,284.95001220703125,299.990478515625,288.95562744140625,298.05078125,297.2877197265625,285.1837463378906,1.0,0.698510468006134,0.3772565722465515,0.3772565722465515,1.0,1.0,-3.4721078872680664,0.9809600114822388,2.491147994995117,0.196288377046585,0.9026058912277222,0.9026058912277222,0.0,281.1803283691406,289.0,47811.95703125,0.0,4053.402587890625,1.0,279.7415466308594,282.86895751953125,291.9226989746094,294.9275207519531,293.1499938964844,293.1499938964844,279.45001220703125,35790.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857938885688782,1.0,0.0,0.0,3.650110483169556,3.650134563446045,8.890072535905347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.78662109375,0.0,1531.720947265625,1895.4371337890625,0.0,4178.87939453125,0.9051778316497804,1.0,0.0,3.0,1.0,0.0
12239100,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7816949486732483,0.4326347112655639,0.3952783048152923,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8694611191749573,0.6036494970321655,0.5765190124511719,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.9029184579849244,0.6771305799484253,0.4756437242031097,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7471562623977661,0.3764295578002929,0.3631482720375061,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.6400577425956726,0.2338273078203201,1.0859471559524536,285.0698547363281,284.95001220703125,299.981689453125,288.9544372558594,298.05029296875,297.2909851074219,285.0643005371094,1.0,0.6998381018638611,0.3770372867584228,0.3770372867584228,1.0,1.0,-3.4785373210906982,0.9824117422103882,2.4961254596710205,0.1963715553283691,0.9023298025131226,0.9023298025131226,0.0,282.3030700683594,289.0,48824.0390625,0.0,4076.494140625,1.0,279.49871826171875,282.7093811035156,291.9936218261719,295.1549377441406,293.1499938964844,293.1499938964844,279.45001220703125,35829.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934965372085572,1.0,0.0,0.0,3.653611660003662,3.653635501861572,8.907135224944795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6775.62890625,0.0,1535.9097900390625,1895.4371337890625,0.0,4244.8916015625,0.905937433242798,1.0,0.0,3.0,1.0,0.0
12239160,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.7803625464439392,0.4319518208503723,0.3949117958545685,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8680945634841919,0.6029682755470276,0.576160192489624,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9026419520378112,0.6790416240692139,0.4771593809127807,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7463467717170715,0.3764543235301971,0.3633870780467987,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.6394323706626892,0.2338850945234298,1.0870492458343506,285.0306396484375,284.95001220703125,299.972900390625,288.9534606933594,298.0453186035156,297.2886047363281,285.0296936035156,1.0,0.7010079622268677,0.3766448497772217,0.3766448497772217,1.0,1.0,-3.4811086654663086,0.9820998907089232,2.499008655548096,0.1955633461475372,0.9024419188499452,0.9024419188499452,0.0,284.0889587402344,292.0,48990.75390625,0.0,4093.6982421875,1.0,279.4574279785156,282.66326904296875,291.9967956542969,295.1414794921875,293.1499938964844,293.1499938964844,279.1499938964844,35874.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998393416404724,1.0,0.0,0.0,3.6554629802703857,3.655487060546875,8.916164802030835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.0078125,0.0,1538.3138427734375,1895.4371337890625,0.0,4286.44140625,0.9064069390296936,1.0,0.0,3.0,1.0,0.0
12239220,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7765167951583862,0.4297512173652649,0.3933437764644623,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8641685843467712,0.6005831360816956,0.5744047164916992,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9008814096450806,0.6819409728050232,0.4794841110706329,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7436965703964233,0.3757500052452087,0.3631263673305511,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6372002363204956,0.2333918511867523,1.0865625143051147,284.8546447753906,284.95001220703125,299.955322265625,288.9523010253906,298.0296630859375,297.2763977050781,284.8533630371094,1.0,0.7028151154518127,0.3758600354194641,0.3758600354194641,1.0,1.0,-3.4790189266204834,0.9790309071540833,2.499988079071045,0.1930423527956009,0.8997058272361755,0.8997058272361755,0.0,288.3688659667969,295.0,50061.83984375,0.0,4113.76806640625,1.0,279.1583251953125,282.4359130859375,292.039306640625,295.2586975097656,293.1499938964844,293.1499938964844,279.45001220703125,36052.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540846824646,3.654108762741089,8.909442499316356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.58544921875,0.0,1538.114501953125,1895.4371337890625,0.0,4300.0,0.9062128663063048,1.0,0.0,3.0,1.0,0.0
12239280,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.7765167951583862,0.4297512173652649,0.3933437764644623,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8641685843467712,0.6005831360816956,0.5744047164916992,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9008814096450806,0.6819409728050232,0.4794841110706329,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7436965703964233,0.3757500052452087,0.3631263673305511,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.6372002363204956,0.2333918511867523,1.0865625143051147,284.8546447753906,284.95001220703125,299.955322265625,288.9523010253906,298.0296630859375,297.2763977050781,284.8533630371094,1.0,0.7028151154518127,0.3758600354194641,0.3758600354194641,1.0,1.0,-3.4790189266204834,0.9790309071540833,2.499988079071045,0.1930423527956009,0.8997058272361755,0.8997058272361755,0.0,288.3688659667969,295.0,50061.83984375,0.0,4113.76806640625,1.0,279.1583251953125,282.4359130859375,292.039306640625,295.2586975097656,293.1499938964844,293.1499938964844,279.45001220703125,36052.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6540846824646,3.654108762741089,8.909442499316356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.58544921875,0.0,1538.114501953125,1895.4371337890625,0.0,4300.0,0.9062128663063048,1.0,0.0,3.0,1.0,0.0
12239340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7736808657646179,0.4288982450962066,0.3922551870346069,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.861132025718689,0.5993338823318481,0.5729139447212219,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9001898765563965,0.6864132881164551,0.4822701811790466,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7416948080062866,0.3757058382034302,0.3629248142242431,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6354071497917175,0.2332383841276168,1.085606336593628,285.00811767578125,284.95001220703125,299.937744140625,288.95220947265625,298.02392578125,297.2777709960937,285.0091857910156,1.0,0.7043298482894897,0.3750752210617065,0.3750752210617065,1.0,1.0,-3.4778618812561035,0.9762819409370422,2.501579999923706,0.1903473138809204,0.9017413258552552,0.9017413258552552,0.0,291.6944885253906,298.0,48974.95703125,0.0,4130.57568359375,1.0,279.4420471191406,282.6412658691406,291.9477844238281,295.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988189935684204,1.0,0.0,0.0,3.655527830123901,3.655551910400391,8.91648141987389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.78271484375,0.0,1538.89892578125,1895.4371337890625,0.0,4290.0361328125,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
12239400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7736808657646179,0.4288982450962066,0.3922551870346069,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.861132025718689,0.5993338823318481,0.5729139447212219,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9001898765563965,0.6864132881164551,0.4822701811790466,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7416948080062866,0.3757058382034302,0.3629248142242431,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6354071497917175,0.2332383841276168,1.085606336593628,285.00811767578125,284.95001220703125,299.937744140625,288.95220947265625,298.02392578125,297.2777709960937,285.0091857910156,1.0,0.7043298482894897,0.3750752210617065,0.3750752210617065,1.0,1.0,-3.4778618812561035,0.9762819409370422,2.501579999923706,0.1903473138809204,0.9017413258552552,0.9017413258552552,0.0,291.6944885253906,298.0,48974.95703125,0.0,4130.57568359375,1.0,279.4420471191406,282.6412658691406,291.9477844238281,295.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,35942.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9988189935684204,1.0,0.0,0.0,3.655527830123901,3.655551910400391,8.91648141987389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.78271484375,0.0,1538.89892578125,1895.4371337890625,0.0,4290.0361328125,0.9064847826957704,1.0,0.0,3.0,1.0,0.0
12239460,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7711890339851379,0.427348792552948,0.3913439810276031,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8584839701652527,0.597534716129303,0.5717017650604248,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8997690081596375,0.6899043917655945,0.4851111173629761,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.740025520324707,0.3753447234630584,0.362934410572052,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.633944571018219,0.2329339832067489,1.0855180025100708,284.85089111328125,284.95001220703125,299.920166015625,288.9532775878906,298.0137023925781,297.2721862792969,284.8497619628906,1.0,0.7059423327445984,0.3745372295379638,0.3745372295379638,1.0,1.0,-3.47864031791687,0.974876880645752,2.503763437271118,0.1888424307107925,0.8991296291351318,0.8991296291351318,0.0,294.8367919921875,301.0,50027.734375,0.0,4151.2470703125,1.0,279.1579284667969,282.433837890625,292.0216369628906,295.2288513183594,293.1499938964844,293.1499938964844,279.45001220703125,36083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531264781951904,3.6531503200531006,8.904769401851809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.908203125,0.0,1537.2774658203125,1895.4371337890625,0.0,4300.0,0.9060229063034058,1.0,0.0,3.0,1.0,0.0
12239520,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7711890339851379,0.427348792552948,0.3913439810276031,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8584839701652527,0.597534716129303,0.5717017650604248,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8997690081596375,0.6899043917655945,0.4851111173629761,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.740025520324707,0.3753447234630584,0.362934410572052,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.633944571018219,0.2329339832067489,1.0855180025100708,284.85089111328125,284.95001220703125,299.920166015625,288.9532775878906,298.0137023925781,297.2721862792969,284.8497619628906,1.0,0.7059423327445984,0.3745372295379638,0.3745372295379638,1.0,1.0,-3.47864031791687,0.974876880645752,2.503763437271118,0.1888424307107925,0.8991296291351318,0.8991296291351318,0.0,294.8367919921875,301.0,50027.734375,0.0,4151.2470703125,1.0,279.1579284667969,282.433837890625,292.0216369628906,295.2288513183594,293.1499938964844,293.1499938964844,279.45001220703125,36083.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531264781951904,3.6531503200531006,8.904769401851809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.908203125,0.0,1537.2774658203125,1895.4371337890625,0.0,4300.0,0.9060229063034058,1.0,0.0,3.0,1.0,0.0
12239580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7694052457809448,0.4267612099647522,0.3905805051326751,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.856605052947998,0.5967015027999878,0.5707014203071594,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.899290919303894,0.692626953125,0.4867575764656067,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7387891411781311,0.3752952814102173,0.3627777695655823,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6328446865081787,0.232832446694374,1.0848748683929443,284.9855041503906,284.95001220703125,299.9089050292969,288.9545593261719,298.0099792480469,297.2724914550781,284.9891357421875,1.0,0.7068411111831665,0.3741929233074188,0.3741929233074188,1.0,1.0,-3.477529287338257,0.9734735488891602,2.5040557384490967,0.1875694394111633,0.9006523489952087,0.9006523489952087,0.0,296.9211730957031,301.0,49011.3515625,0.0,4160.77294921875,1.0,279.4206848144531,282.6170654296875,291.9490966796875,295.0277709960937,293.1499938964844,293.1499938964844,279.45001220703125,35995.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999012291431427,1.0,0.0,0.0,3.652967214584351,3.65299129486084,8.903993489184359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.373046875,0.0,1536.439697265625,1895.4371337890625,0.0,4291.6689453125,0.9059653878211976,1.0,0.0,3.0,1.0,0.0
12239640,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7688830494880676,0.4266826212406158,0.3904772400856018,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.855996310710907,0.5964984893798828,0.5704638361930847,297.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8995223045349121,0.6944352984428406,0.4879795610904693,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7384611368179321,0.3754529058933258,0.3628979623317718,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.6325472593307495,0.2329151779413223,1.0851575136184692,285.0072326660156,284.95001220703125,299.9025573730469,288.9555053710937,298.0097961425781,297.2752380371094,285.00836181640625,1.0,0.7074472308158875,0.3739992380142212,0.3739992380142212,1.0,1.0,-3.479069948196411,0.9733925461769104,2.505677461624145,0.1870864331722259,0.901175856590271,0.901175856590271,0.0,297.7567138671875,304.0,48958.90234375,0.0,4169.728515625,1.0,279.4419860839844,282.6414794921875,291.9460144042969,295.0419616699219,293.1499938964844,293.1499938964844,279.1499938964844,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979515075683594,1.0,0.0,0.0,3.653931617736816,3.6539556980133057,8.908695576792525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.50244140625,0.0,1537.2445068359375,1895.4371337890625,0.0,4282.70556640625,0.906140923500061,1.0,0.0,3.0,1.0,0.0
12239700,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7680716514587402,0.4261528849601745,0.3902874588966369,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8550869226455688,0.5958513617515564,0.57012540102005,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8997316956520081,0.6964210867881775,0.4896130859851837,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7379633188247681,0.3754488825798034,0.3630775809288025,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6321194767951965,0.2329045832157135,1.0857080221176147,284.8916015625,284.95001220703125,299.893798828125,288.95709228515625,298.0065612792969,297.27496337890625,284.8858947753906,1.0,0.7083307504653931,0.3737302422523498,0.3737302422523498,1.0,1.0,-3.4812824726104736,0.9732969999313354,2.507985591888428,0.1865324527025222,0.8996782898902893,0.8996782898902893,0.0,299.029541015625,304.0,49909.80859375,0.0,4183.02490234375,1.0,279.19873046875,282.48052978515625,292.0074462890625,295.24371337890625,293.1499938964844,293.1499938964844,279.1499938964844,36026.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653561592102051,3.65358567237854,8.906891366677883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.951171875,0.0,1537.3338623046875,1895.4371337890625,0.0,4300.0,0.9060558080673218,1.0,0.0,3.0,1.0,0.0
12239760,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.7666049599647522,0.4252010583877563,0.3896391689777374,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8535754084587097,0.5947713851928711,0.569337010383606,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8992363214492798,0.6979197859764099,0.4908148348331451,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.7369700074195862,0.3751493990421295,0.3629737794399261,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6312682032585144,0.2326856404542923,1.0854389667510986,284.8509826660156,284.95001220703125,299.885009765625,288.9590148925781,298.0001220703125,297.2703552246094,284.8499755859375,1.0,0.7090861797332764,0.3734408915042877,0.3734408915042877,1.0,1.0,-3.480557441711426,0.9721810817718506,2.508376359939575,0.185635969042778,0.8985779881477356,0.8985779881477356,0.0,300.7912902832031,307.0,50023.66796875,0.0,4191.615234375,1.0,279.1574401855469,282.4346008300781,292.02410888671875,295.2298889160156,293.1499938964844,293.1499938964844,279.45001220703125,36093.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651179075241089,3.651203155517578,8.895278824638808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.44921875,0.0,1535.1800537109375,1895.4371337890625,0.0,4300.0,0.9055952429771424,1.0,0.0,3.0,1.0,0.0
12239820,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7644047737121582,0.4245591163635254,0.3887980878353119,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8511999845504761,0.5937511920928955,0.5681218504905701,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8990358710289001,0.7024523615837097,0.493679016828537,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7354848384857178,0.3752724528312683,0.3629569113254547,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6299623847007751,0.2327050566673278,1.0852757692337036,285.00860595703125,284.95001220703125,299.86749267578125,288.9638366699219,297.9965209960937,297.2738647460937,285.009765625,1.0,0.7106185555458069,0.372862160205841,0.372862160205841,1.0,1.0,-3.4813015460968018,0.9706711769104004,2.5106303691864014,0.1838002502918243,0.900652289390564,0.900652289390564,0.0,303.7038879394531,310.0,48959.91796875,0.0,4210.88623046875,1.0,279.44195556640625,282.6432800292969,291.9522705078125,295.04693603515625,293.1499938964844,293.1499938964844,279.1499938964844,35963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974706768989564,1.0,0.0,0.0,3.6518399715423584,3.651863813400269,8.898499004317273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.78466796875,0.0,1534.9423828125,1895.4371337890625,0.0,4278.63720703125,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12239880,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7644047737121582,0.4245591163635254,0.3887980878353119,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8511999845504761,0.5937511920928955,0.5681218504905701,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8990358710289001,0.7024523615837097,0.493679016828537,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7354848384857178,0.3752724528312683,0.3629569113254547,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6299623847007751,0.2327050566673278,1.0852757692337036,285.00860595703125,284.95001220703125,299.86749267578125,288.9638366699219,297.9965209960937,297.2738647460937,285.009765625,1.0,0.7106185555458069,0.372862160205841,0.372862160205841,1.0,1.0,-3.4813015460968018,0.9706711769104004,2.5106303691864014,0.1838002502918243,0.900652289390564,0.900652289390564,0.0,303.7038879394531,310.0,48959.91796875,0.0,4210.88623046875,1.0,279.44195556640625,282.6432800292969,291.9522705078125,295.04693603515625,293.1499938964844,293.1499938964844,279.1499938964844,35963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974706768989564,1.0,0.0,0.0,3.6518399715423584,3.651863813400269,8.898499004317273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.78466796875,0.0,1534.9423828125,1895.4371337890625,0.0,4278.63720703125,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12239940,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7622029781341553,0.4230937361717224,0.3879724442958832,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8488563299179077,0.5920310616493225,0.5669957995414734,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8987658619880676,0.7059148550033569,0.4965015649795532,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7340389490127563,0.3749660551548004,0.3630321323871612,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.628738522529602,0.2324956357479095,1.0856622457504272,284.8531494140625,284.95001220703125,299.8500061035156,288.9700622558594,297.9864196777344,297.2684326171875,284.8520812988281,1.0,0.7122750282287598,0.3722834289073944,0.3722834289073944,1.0,1.0,-3.482915163040161,0.9694296717643738,2.5134854316711426,0.1823049783706665,0.8980874419212341,0.8980874419212341,0.0,306.7587890625,298.0,50027.3125,0.0,4233.25439453125,1.0,279.15771484375,282.43707275390625,292.0317077636719,295.2377624511719,293.1499938964844,293.1499938964844,279.45001220703125,36093.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490638256073,3.649087905883789,8.884975386536098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.1201171875,0.0,1532.828369140625,1895.4371337890625,0.0,4300.0,0.9051215052604676,1.0,0.0,3.0,1.0,0.0
12240000,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.7622029781341553,0.4230937361717224,0.3879724442958832,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8488563299179077,0.5920310616493225,0.5669957995414734,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8987658619880676,0.7059148550033569,0.4965015649795532,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.7340389490127563,0.3749660551548004,0.3630321323871612,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.628738522529602,0.2324956357479095,1.0856622457504272,284.8531494140625,284.95001220703125,299.8500061035156,288.9700622558594,297.9864196777344,297.2684326171875,284.8520812988281,1.0,0.7122750282287598,0.3722834289073944,0.3722834289073944,1.0,1.0,-3.482915163040161,0.9694296717643738,2.5134854316711426,0.1823049783706665,0.8980874419212341,0.8980874419212341,0.0,306.7587890625,298.0,50027.3125,0.0,4233.25439453125,1.0,279.15771484375,282.43707275390625,292.0317077636719,295.2377624511719,293.1499938964844,293.1499938964844,279.45001220703125,36093.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6490638256073,3.649087905883789,8.884975386536098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.1201171875,0.0,1532.828369140625,1895.4371337890625,0.0,4300.0,0.9051215052604676,1.0,0.0,3.0,1.0,0.0
