time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240060,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7637847065925598,0.4224777817726135,0.386890709400177,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8506234288215637,0.5910322666168213,0.5655293464660645,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9032185077667236,0.7104393243789673,0.4991539716720581,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7359113097190857,0.3750902712345123,0.3627387285232544,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6302706599235535,0.2325406968593597,1.0842881202697754,285.0089111328125,284.95001220703125,299.8326721191406,288.97705078125,297.9833679199219,297.2725524902344,285.010009765625,1.0,0.7097147107124329,0.3717418015003204,0.3717418015003204,1.0,1.0,-3.4810280799865723,0.9671656489372252,2.513862371444702,0.1803560256958007,0.9001555442810059,0.9001555442810059,0.0,302.5811767578125,286.0,48944.1328125,0.0,4203.5244140625,1.0,279.44189453125,282.6441345214844,291.96319580078125,295.0566711425781,293.1499938964844,293.1499938964844,279.75,35963.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969449639320374,1.0,0.0,0.0,3.649715662002564,3.6497395038604736,8.888149523045286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.48291015625,0.0,1532.5804443359375,1895.4371337890625,0.0,4274.18603515625,0.9052006602287292,1.0,0.0,3.0,1.0,0.0
12240120,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7637847065925598,0.4224777817726135,0.386890709400177,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8506234288215637,0.5910322666168213,0.5655293464660645,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9032185077667236,0.7104393243789673,0.4991539716720581,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7359113097190857,0.3750902712345123,0.3627387285232544,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6302706599235535,0.2325406968593597,1.0842881202697754,285.0089111328125,284.95001220703125,299.8326721191406,288.97705078125,297.9833679199219,297.2725524902344,285.010009765625,1.0,0.7097147107124329,0.3717418015003204,0.3717418015003204,1.0,1.0,-3.4810280799865723,0.9671656489372252,2.513862371444702,0.1803560256958007,0.9001555442810059,0.9001555442810059,0.0,302.5811767578125,286.0,48944.1328125,0.0,4203.5244140625,1.0,279.44189453125,282.6441345214844,291.96319580078125,295.0566711425781,293.1499938964844,293.1499938964844,279.75,35963.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969449639320374,1.0,0.0,0.0,3.649715662002564,3.6497395038604736,8.888149523045286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.48291015625,0.0,1532.5804443359375,1895.4371337890625,0.0,4274.18603515625,0.9052006602287292,1.0,0.0,3.0,1.0,0.0
12240180,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.7691481113433838,0.4230048358440399,0.3868130445480346,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8562859296798706,0.5912358164787292,0.5651151537895203,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.912520468235016,0.7162484526634216,0.5027182698249817,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7410364151000977,0.3761213421821594,0.3631551861763,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6346471905708313,0.2333148121833801,1.0852549076080322,285.18463134765625,284.95001220703125,299.8155212402344,288.984130859375,297.98858642578125,297.2877197265625,285.1858825683594,1.0,0.7058970332145691,0.3712001740932464,0.3712001740932464,1.0,1.0,-3.486379623413086,0.9672611355781556,2.519118547439575,0.1791297644376754,0.9047513008117676,0.9047513008117676,0.0,293.5478820800781,274.0,47924.13671875,0.0,4163.69482421875,1.0,279.7416381835937,282.8699035644531,291.94586181640625,294.9578857421875,293.1499938964844,293.1499938964844,279.45001220703125,35763.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986144483089447,1.0,0.0,0.0,3.657947063446045,3.657971143722534,8.928287229537091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.8447265625,0.0,1540.255859375,1895.4371337890625,0.0,4181.90087890625,0.9069103598594666,1.0,0.0,3.0,1.0,0.0
12240240,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.7691481113433838,0.4230048358440399,0.3868130445480346,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.8562859296798706,0.5912358164787292,0.5651151537895203,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847839355469,0.912520468235016,0.7162484526634216,0.5027182698249817,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.7410364151000977,0.3761213421821594,0.3631551861763,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.6346471905708313,0.2333148121833801,1.0852549076080322,285.18463134765625,284.95001220703125,299.8155212402344,288.984130859375,297.98858642578125,297.2877197265625,285.1858825683594,1.0,0.7058970332145691,0.3712001740932464,0.3712001740932464,1.0,1.0,-3.486379623413086,0.9672611355781556,2.519118547439575,0.1791297644376754,0.9047513008117676,0.9047513008117676,0.0,293.5478820800781,274.0,47924.13671875,0.0,4163.69482421875,1.0,279.7416381835937,282.8699035644531,291.94586181640625,294.9578857421875,293.1499938964844,293.1499938964844,279.45001220703125,35763.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986144483089447,1.0,0.0,0.0,3.657947063446045,3.657971143722534,8.928287229537091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.8447265625,0.0,1540.255859375,1895.4371337890625,0.0,4181.90087890625,0.9069103598594666,1.0,0.0,3.0,1.0,0.0
12240300,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.7723382711410522,0.4228297472000122,0.3867527842521667,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8597087264060974,0.5909802913665771,0.5649482607841492,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9180590510368348,0.7185688614845276,0.5044524669647217,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.7441110014915466,0.3764369785785675,0.3634214103221893,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6373156309127808,0.2336236238479614,1.0861437320709229,285.0697021484375,284.95001220703125,299.8070373535156,288.9877319335937,297.98748779296875,297.2901916503906,285.06402587890625,1.0,0.703740656375885,0.3709293603897095,0.3709293603897095,1.0,1.0,-3.489588737487793,0.9674739837646484,2.5221147537231445,0.1786866039037704,0.9044488668441772,0.9044488668441772,0.0,288.4233093261719,274.0,48915.19140625,0.0,4141.474609375,1.0,279.49853515625,282.70819091796875,292.0209350585937,295.1870422363281,293.1499938964844,293.1499938964844,279.45001220703125,35810.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932062029838562,1.0,0.0,0.0,3.661736249923706,3.6617603302001953,8.946793172981415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.3486328125,0.0,1544.84130859375,1895.4371337890625,0.0,4242.41748046875,0.9077410101890564,1.0,0.0,3.0,1.0,0.0
12240360,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7749771475791931,0.4221621453762054,0.3861408233642578,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8626642823219299,0.5902072191238403,0.5642251372337341,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9230661988258362,0.7203075289726257,0.505656361579895,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7468022704124451,0.3763956129550934,0.3633275330066681,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6396557092666626,0.2336819916963577,1.0859696865081787,285.0284729003906,284.95001220703125,299.798583984375,288.9913330078125,297.9824523925781,297.2873229980469,285.02740478515625,1.0,0.7012629508972168,0.3706499636173248,0.3706499636173248,1.0,1.0,-3.4891161918640137,0.9664644598960876,2.522651672363281,0.1778535842895507,0.904526710510254,0.904526710510254,0.0,283.5807189941406,262.0,49058.3984375,0.0,4111.400390625,1.0,279.4573669433594,282.6605224609375,292.02899169921875,295.1765441894531,293.1499938964844,293.1499938964844,279.1499938964844,35861.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997545838356018,1.0,0.0,0.0,3.663780689239502,3.663804769515991,8.956786814451334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.3271484375,0.0,1547.5172119140625,1895.4371337890625,0.0,4279.2734375,0.9082581400871276,1.0,0.0,3.0,1.0,0.0
12240420,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7797763347625732,0.4200591444969177,0.3841282427310943,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8681843876838684,0.587772011756897,0.5618380904197693,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9327247142791748,0.7228735685348511,0.5073482394218445,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7518229484558105,0.3756244480609894,0.3624442815780639,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6439476609230042,0.2332569062709808,1.083126425743103,284.84814453125,284.95001220703125,299.78173828125,288.9985656738281,297.9653015136719,297.2721862792969,284.8466796875,1.0,0.6954675912857056,0.3700911998748779,0.3700911998748779,1.0,1.0,-3.481386661529541,0.9622439742088318,2.519142866134644,0.1754257380962371,0.9016745686531068,0.9016745686531068,0.0,273.89306640625,250.0,50081.4765625,0.0,4033.942138671875,1.0,279.15826416015625,282.42974853515625,292.0752258300781,295.2962646484375,293.1499938964844,293.1499938964844,278.8500061035156,36049.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662538528442383,3.662562608718872,8.950714232014434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2490234375,0.0,1547.5382080078125,1895.4371337890625,0.0,4300.0,0.9081008434295654,1.0,0.0,3.0,1.0,0.0
12240480,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7797763347625732,0.4200591444969177,0.3841282427310943,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.8681843876838684,0.587772011756897,0.5618380904197693,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9327247142791748,0.7228735685348511,0.5073482394218445,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7518229484558105,0.3756244480609894,0.3624442815780639,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.6439476609230042,0.2332569062709808,1.083126425743103,284.84814453125,284.95001220703125,299.78173828125,288.9985656738281,297.9653015136719,297.2721862792969,284.8466796875,1.0,0.6954675912857056,0.3700911998748779,0.3700911998748779,1.0,1.0,-3.481386661529541,0.9622439742088318,2.519142866134644,0.1754257380962371,0.9016745686531068,0.9016745686531068,0.0,273.89306640625,250.0,50081.4765625,0.0,4033.942138671875,1.0,279.15826416015625,282.42974853515625,292.0752258300781,295.2962646484375,293.1499938964844,293.1499938964844,278.8500061035156,36049.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662538528442383,3.662562608718872,8.950714232014434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.2490234375,0.0,1547.5382080078125,1895.4371337890625,0.0,4300.0,0.9081008434295654,1.0,0.0,3.0,1.0,0.0
12240540,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7845697999000549,0.4174190163612366,0.3815204203128814,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8737980723381042,0.5846850872039795,0.5587078928947449,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.9424571990966796,0.724769115447998,0.508481502532959,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.7568463683128357,0.3742734789848327,0.3609209358692169,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.6481155753135681,0.2323261052370071,1.0777021646499634,284.6632995605469,284.95001220703125,299.7649841308594,289.005859375,297.9447326660156,297.2525634765625,284.66180419921875,1.0,0.6887094378471375,0.369532436132431,0.369532436132431,1.0,1.0,-3.4674971103668213,0.9560321569442748,2.511465072631836,0.1723186671733856,0.8963183164596558,0.8963183164596558,0.0,263.84246826171875,238.0,50988.4921875,0.0,3939.145263671875,1.0,278.8583068847656,282.1980285644531,292.12554931640625,295.4066772460937,293.1499938964844,293.1499938964844,279.1499938964844,36287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525237560272217,3.652547836303711,8.901832302399271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.6708984375,0.0,1538.12744140625,1895.4371337890625,0.0,4300.0,0.906019687652588,1.0,0.0,3.0,1.0,0.0
12240600,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.7845697999000549,0.4174190163612366,0.3815204203128814,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.8737980723381042,0.5846850872039795,0.5587078928947449,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631164550781,0.9424571990966796,0.724769115447998,0.508481502532959,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.7568463683128357,0.3742734789848327,0.3609209358692169,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641845703125,0.6481155753135681,0.2323261052370071,1.0777021646499634,284.6632995605469,284.95001220703125,299.7649841308594,289.005859375,297.9447326660156,297.2525634765625,284.66180419921875,1.0,0.6887094378471375,0.369532436132431,0.369532436132431,1.0,1.0,-3.4674971103668213,0.9560321569442748,2.511465072631836,0.1723186671733856,0.8963183164596558,0.8963183164596558,0.0,263.84246826171875,238.0,50988.4921875,0.0,3939.145263671875,1.0,278.8583068847656,282.1980285644531,292.12554931640625,295.4066772460937,293.1499938964844,293.1499938964844,279.1499938964844,36287.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6525237560272217,3.652547836303711,8.901832302399271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.6708984375,0.0,1538.12744140625,1895.4371337890625,0.0,4300.0,0.906019687652588,1.0,0.0,3.0,1.0,0.0
12240660,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.791646420955658,0.4163900017738342,0.379688948392868,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8817275166511536,0.5830798149108887,0.5562626123428345,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9546568393707277,0.7286444902420044,0.5103672742843628,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7638007998466492,0.3738802969455719,0.3597609400749206,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.6538824439048767,0.2319973260164261,1.0729838609695437,284.814697265625,284.95001220703125,299.748291015625,289.0131225585937,297.93914794921875,297.2525634765625,284.8157043457031,1.0,0.6816626787185669,0.3692074418067932,0.3692074418067932,1.0,1.0,-3.4575352668762207,0.9518011808395386,2.5057339668273926,0.1700557917356491,0.8957564234733582,0.8957564234733582,0.0,252.21945190429688,226.0,49785.17578125,0.0,3845.55224609375,1.0,279.1419677734375,282.4042053222656,292.0335388183594,295.19000244140625,293.1499938964844,293.1499938964844,279.45001220703125,36206.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644144535064697,3.644168376922608,8.86103521224868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.65234375,0.0,1528.206787109375,1895.4371337890625,0.0,4300.0,0.9041191935539246,1.0,0.0,3.0,1.0,0.0
12240720,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.791646420955658,0.4163900017738342,0.379688948392868,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.8817275166511536,0.5830798149108887,0.5562626123428345,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.9546568393707277,0.7286444902420044,0.5103672742843628,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.7638007998466492,0.3738802969455719,0.3597609400749206,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140869140625,0.6538824439048767,0.2319973260164261,1.0729838609695437,284.814697265625,284.95001220703125,299.748291015625,289.0131225585937,297.93914794921875,297.2525634765625,284.8157043457031,1.0,0.6816626787185669,0.3692074418067932,0.3692074418067932,1.0,1.0,-3.4575352668762207,0.9518011808395386,2.5057339668273926,0.1700557917356491,0.8957564234733582,0.8957564234733582,0.0,252.21945190429688,226.0,49785.17578125,0.0,3845.55224609375,1.0,279.1419677734375,282.4042053222656,292.0335388183594,295.19000244140625,293.1499938964844,293.1499938964844,279.45001220703125,36206.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644144535064697,3.644168376922608,8.86103521224868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.65234375,0.0,1528.206787109375,1895.4371337890625,0.0,4300.0,0.9041191935539246,1.0,0.0,3.0,1.0,0.0
12240780,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7988466024398804,0.416579931974411,0.3792673051357269,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8896187543869019,0.582910418510437,0.5554646253585815,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.965287148952484,0.7325115203857422,0.5125412940979004,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7707557678222656,0.3743532299995422,0.3596261441707611,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.6598143577575684,0.2323578298091888,1.07204270362854,284.9752197265625,284.95001220703125,299.7362670898437,289.018310546875,297.9429626464844,297.2630310058594,284.97833251953125,1.0,0.6769443154335022,0.368973433971405,0.368973433971405,1.0,1.0,-3.4573795795440674,0.9510468244552612,2.5063326358795166,0.1691756248474121,0.8974341154098511,0.8974341154098511,0.0,242.8747100830078,226.0,48723.23046875,0.0,3790.017333984375,1.0,279.4267883300781,282.6153564453125,291.9822692871094,295.032958984375,293.1499938964844,293.1499938964844,279.45001220703125,36060.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932273030281068,1.0,0.0,0.0,3.642425298690796,3.642449140548706,8.852676387505198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.21435546875,0.0,1525.2120361328125,1895.4371337890625,0.0,4242.59716796875,0.9036544561386108,1.0,0.0,3.0,1.0,0.0
12240840,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8020432591438293,0.4167240262031555,0.3792604207992553,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8931160569190979,0.5829395055770874,0.5553346276283264,297.46826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.9696472883224488,0.7340800166130066,0.5135279297828674,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7738612294197083,0.3746279180049896,0.3597162067890167,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.662505567073822,0.2325869053602218,1.0722306966781616,284.9918212890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9449768066406,297.2677917480469,284.9931640625,1.0,0.6752196550369263,0.3688824474811554,0.3688824474811554,1.0,1.0,-3.4587347507476807,0.9512110352516174,2.507523536682129,0.1689988076686859,0.8977856636047363,0.8977856636047363,0.0,239.1270446777344,214.0,48695.6484375,0.0,3771.234375,1.0,279.4415588378906,282.63336181640625,291.9921875,295.0596618652344,293.1499938964844,293.1499938964844,279.75,36025.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921834468841552,1.0,0.0,0.0,3.642585039138794,3.642608880996704,8.853452868606837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.716796875,0.0,1525.1282958984375,1895.4371337890625,0.0,4233.69384765625,0.9036540985107422,1.0,0.0,3.0,1.0,0.0
12240900,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253662109375,0.8079045414924622,0.4171274900436401,0.3792632222175598,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12646484375,0.8995963931083679,0.5831531286239624,0.5551496148109436,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12701416015625,0.9772712588310242,0.7370642423629761,0.5152876973152161,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.7796620726585388,0.3752495348453522,0.3599393963813782,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.6675878167152405,0.233109563589096,1.072924017906189,285.1260681152344,284.95001220703125,299.72320556640625,289.02392578125,297.9494934082031,297.2774658203125,285.1325378417969,1.0,0.672242283821106,0.3687199354171753,0.3687199354171753,1.0,1.0,-3.461730718612671,0.9516908526420592,2.510040044784546,0.1687322854995727,0.9002667665481567,0.9002667665481567,0.0,232.5109100341797,214.0,47773.00390625,0.0,3739.5205078125,1.0,279.6983337402344,282.8127746582031,291.9654235839844,294.9197998046875,293.1499938964844,293.1499938964844,279.75,35901.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847627878189088,1.0,0.0,0.0,3.644763708114624,3.644787788391113,8.864047345014114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.3271484375,0.0,1526.6175537109375,1895.4371337890625,0.0,4169.98388671875,0.9040897488594056,1.0,0.0,3.0,1.0,0.0
12240960,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8141283392906189,0.4176647663116455,0.379471093416214,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9068328142166138,0.5835264921188354,0.5551970601081848,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17340087890625,0.984973669052124,0.7401959896087646,0.517242431640625,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.7860950231552124,0.3760136663913727,0.3603476881980896,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6732919812202454,0.2337667793035507,1.074357509613037,285.1731872558594,284.95001220703125,299.71484375,289.0274963378906,297.9548645019531,297.2884216308594,285.1745300292969,1.0,0.6694505214691162,0.3685158491134643,0.3685158491134643,1.0,1.0,-3.4666013717651367,0.95265793800354,2.5139434337615967,0.1685333549976349,0.902263045310974,0.902263045310974,0.0,225.80734252929688,202.0,47710.64453125,0.0,3711.821044921875,1.0,279.7420654296875,282.8637084960937,291.9887390136719,294.9848937988281,293.1499938964844,293.1499938964844,279.45001220703125,35802.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816499948501588,1.0,0.0,0.0,3.649339199066162,3.649363040924072,8.886315754352836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.7841796875,0.0,1530.95361328125,1895.4371337890625,0.0,4143.04931640625,0.9050130844116212,1.0,0.0,3.0,1.0,0.0
12241020,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8249524831771851,0.4170791804790497,0.3789713084697723,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9212817549705504,0.5827126502990723,0.5544403791427612,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9976783990859984,0.7443147897720337,0.5201940536499023,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7981011271476746,0.376500517129898,0.3606621026992798,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6841015219688416,0.2344232648611068,1.07608163356781,285.01983642578125,284.95001220703125,299.697998046875,289.0345764160156,297.94970703125,297.2887878417969,285.01873779296875,1.0,0.6638122797012329,0.3681076169013977,0.3681076169013977,1.0,1.0,-3.4711029529571533,0.952864110469818,2.5182387828826904,0.1678195893764495,0.9019395112991332,0.9019395112991332,0.0,213.7734832763672,190.0,48858.6640625,0.0,3651.535400390625,1.0,279.4579772949219,282.6565856933594,292.0746154785156,295.21014404296875,293.1499938964844,293.1499938964844,279.1499938964844,35888.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937334656715392,1.0,0.0,0.0,3.6541476249694815,3.654171705245972,8.909748885344015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.7490234375,0.0,1536.9554443359375,1895.4371337890625,0.0,4246.9091796875,0.9061219096183776,1.0,0.0,3.0,1.0,0.0
12241080,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8249524831771851,0.4170791804790497,0.3789713084697723,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9212817549705504,0.5827126502990723,0.5544403791427612,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9976783990859984,0.7443147897720337,0.5201940536499023,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7981011271476746,0.376500517129898,0.3606621026992798,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6841015219688416,0.2344232648611068,1.07608163356781,285.01983642578125,284.95001220703125,299.697998046875,289.0345764160156,297.94970703125,297.2887878417969,285.01873779296875,1.0,0.6638122797012329,0.3681076169013977,0.3681076169013977,1.0,1.0,-3.4711029529571533,0.952864110469818,2.5182387828826904,0.1678195893764495,0.9019395112991332,0.9019395112991332,0.0,213.7734832763672,190.0,48858.6640625,0.0,3651.535400390625,1.0,279.4579772949219,282.6565856933594,292.0746154785156,295.21014404296875,293.1499938964844,293.1499938964844,279.1499938964844,35888.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937334656715392,1.0,0.0,0.0,3.6541476249694815,3.654171705245972,8.909748885344015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.7490234375,0.0,1536.9554443359375,1895.4371337890625,0.0,4246.9091796875,0.9061219096183776,1.0,0.0,3.0,1.0,0.0
12241140,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8312751054763794,0.415094792842865,0.377169132232666,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9304431080818176,0.5803946852684021,0.5522714257240295,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.748151421546936,0.5101374387741089,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8056209087371826,0.3758026659488678,0.3599555194377899,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.6909124255180359,0.2341559082269668,1.0744277238845823,284.83209228515625,284.95001220703125,299.6810302734375,289.0415344238281,297.9364929199219,297.27911376953125,284.8299255371094,1.0,0.6565563082695007,0.367699384689331,0.367699384689331,1.0,1.0,-3.4504311084747314,0.944918155670166,2.505512952804565,0.164824292063713,0.8988431692123413,0.8988431692123413,0.0,205.14317321777344,178.0,49766.4609375,0.0,3551.632080078125,1.0,279.158447265625,282.4196472167969,292.1058044433594,295.3151550292969,293.1499938964844,293.1499938964844,279.45001220703125,36078.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651913642883301,3.65193772315979,8.898857686290285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.4111328125,0.0,1535.8856201171875,1895.4371337890625,0.0,4300.0,0.9057422280311584,1.0,0.0,3.0,1.0,0.0
12241200,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.8312751054763794,0.415094792842865,0.377169132232666,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.9304431080818176,0.5803946852684021,0.5522714257240295,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.748151421546936,0.5101374387741089,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8056209087371826,0.3758026659488678,0.3599555194377899,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.6909124255180359,0.2341559082269668,1.0744277238845823,284.83209228515625,284.95001220703125,299.6810302734375,289.0415344238281,297.9364929199219,297.27911376953125,284.8299255371094,1.0,0.6565563082695007,0.367699384689331,0.367699384689331,1.0,1.0,-3.4504311084747314,0.944918155670166,2.505512952804565,0.164824292063713,0.8988431692123413,0.8988431692123413,0.0,205.14317321777344,178.0,49766.4609375,0.0,3551.632080078125,1.0,279.158447265625,282.4196472167969,292.1058044433594,295.3151550292969,293.1499938964844,293.1499938964844,279.45001220703125,36078.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651913642883301,3.65193772315979,8.898857686290285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.4111328125,0.0,1535.8856201171875,1895.4371337890625,0.0,4300.0,0.9057422280311584,1.0,0.0,3.0,1.0,0.0
12241260,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8392030000686646,0.4143511652946472,0.3757573962211609,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9414922595024108,0.579118013381958,0.5503259897232056,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.7566315531730652,0.4930243194103241,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8142092227935791,0.3756966590881347,0.3592457771301269,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6988425254821777,0.2342263460159301,1.0722427368164062,284.9696655273437,284.95001220703125,299.6639099121094,289.0483093261719,297.9449768066406,297.29937744140625,284.9700622558594,1.0,0.647960364818573,0.3673327565193176,0.3673327565193176,1.0,1.0,-3.4233226776123047,0.9350438117980956,2.488278865814209,0.1607606410980224,0.9002601504325867,0.9002601504325867,0.0,195.49041748046875,166.0,48471.82421875,0.0,3429.733154296875,1.0,279.4422607421875,282.6127624511719,292.0220947265625,295.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,35986.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937738180160522,1.0,0.0,0.0,3.651776075363159,3.651800155639648,8.898188070816104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.83642578125,0.0,1535.0452880859375,1895.4371337890625,0.0,4247.2529296875,0.9056721329689026,1.0,0.0,3.0,1.0,0.0
12241320,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8392030000686646,0.4143511652946472,0.3757573962211609,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.9414922595024108,0.579118013381958,0.5503259897232056,297.52545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.9990000128746032,0.7566315531730652,0.4930243194103241,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.8142092227935791,0.3756966590881347,0.3592457771301269,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.6988425254821777,0.2342263460159301,1.0722427368164062,284.9696655273437,284.95001220703125,299.6639099121094,289.0483093261719,297.9449768066406,297.29937744140625,284.9700622558594,1.0,0.647960364818573,0.3673327565193176,0.3673327565193176,1.0,1.0,-3.4233226776123047,0.9350438117980956,2.488278865814209,0.1607606410980224,0.9002601504325867,0.9002601504325867,0.0,195.49041748046875,166.0,48471.82421875,0.0,3429.733154296875,1.0,279.4422607421875,282.6127624511719,292.0220947265625,295.0941162109375,293.1499938964844,293.1499938964844,279.1499938964844,35986.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937738180160522,1.0,0.0,0.0,3.651776075363159,3.651800155639648,8.898188070816104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.83642578125,0.0,1535.0452880859375,1895.4371337890625,0.0,4247.2529296875,0.9056721329689026,1.0,0.0,3.0,1.0,0.0
12241380,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8489946722984314,0.4129780530929565,0.3745225667953491,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.9543951749801636,0.5772976279258728,0.54859459400177,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9990000128746032,0.7664889097213745,0.4737907946109772,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8240824341773987,0.3752626478672027,0.3587055206298828,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7084482908248901,0.2342096269130706,1.0710654258728027,284.79400634765625,284.95001220703125,299.6465759277344,289.0549011230469,297.9545288085937,297.3215026855469,284.7921447753906,1.0,0.6386669278144836,0.3669661283493042,0.3669661283493042,1.0,1.0,-3.394564151763916,0.9246315360069276,2.469932794570923,0.1567126661539077,0.896767795085907,0.896767795085907,0.0,185.0850524902344,184.0,49272.9375,0.0,3302.469970703125,1.0,279.157958984375,282.390869140625,292.08270263671875,295.25439453125,293.1499938964844,293.1499938964844,279.45001220703125,36153.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468546390533447,3.646878480911255,8.874219474819256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.08544921875,0.0,1530.822998046875,1895.4371337890625,0.0,4300.0,0.9046651721000672,1.0,0.0,3.0,1.0,0.0
12241440,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8489946722984314,0.4129780530929565,0.3745225667953491,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.9543951749801636,0.5772976279258728,0.54859459400177,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937927246094,0.9990000128746032,0.7664889097213745,0.4737907946109772,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.8240824341773987,0.3752626478672027,0.3587055206298828,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7084482908248901,0.2342096269130706,1.0710654258728027,284.79400634765625,284.95001220703125,299.6465759277344,289.0549011230469,297.9545288085937,297.3215026855469,284.7921447753906,1.0,0.6386669278144836,0.3669661283493042,0.3669661283493042,1.0,1.0,-3.394564151763916,0.9246315360069276,2.469932794570923,0.1567126661539077,0.896767795085907,0.896767795085907,0.0,185.0850524902344,184.0,49272.9375,0.0,3302.469970703125,1.0,279.157958984375,282.390869140625,292.08270263671875,295.25439453125,293.1499938964844,293.1499938964844,279.45001220703125,36153.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468546390533447,3.646878480911255,8.874219474819256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.08544921875,0.0,1530.822998046875,1895.4371337890625,0.0,4300.0,0.9046651721000672,1.0,0.0,3.0,1.0,0.0
12241500,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8498139977455139,0.4125597774982452,0.3738540410995483,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9554519653320312,0.5766018629074097,0.5476585030555725,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9990000128746032,0.7716736197471619,0.4715289175510406,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8250997066497803,0.3751632869243622,0.3584119379520416,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7095464468002319,0.2342914193868637,1.0707128047943115,284.9080810546875,284.95001220703125,299.6378173828125,289.0581359863281,297.96148681640625,297.3350524902344,284.9144287109375,1.0,0.6378611922264099,0.3667828142642975,0.3667828142642975,1.0,1.0,-3.3891000747680664,0.9223359823226928,2.466763973236084,0.1551418602466583,0.897570013999939,0.897570013999939,0.0,183.7653961181641,184.0,48307.23046875,0.0,3282.35693359375,1.0,279.4015808105469,282.5519714355469,292.0213928222656,295.0420227050781,293.1499938964844,293.1499938964844,279.45001220703125,36100.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941483736038208,1.0,0.0,0.0,3.6447274684906006,3.64475154876709,8.863870561981457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.49609375,0.0,1528.0625,1895.4371337890625,0.0,4250.44140625,0.9042059779167176,1.0,0.0,3.0,1.0,0.0
12241560,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8489620685577393,0.4125846624374389,0.3737554252147674,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95379638671875,0.9542428851127625,0.5763609409332275,0.5472942590713501,297.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9990000128746032,0.7764553427696228,0.4728768169879913,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8244508504867554,0.3753903806209564,0.3585283160209656,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7090997099876404,0.2346104383468628,1.071821928024292,284.9537048339844,284.95001220703125,299.62896728515625,289.061279296875,297.9693908691406,297.3490600585937,284.9552001953125,1.0,0.6387894153594971,0.3668439388275146,0.3668439388275146,1.0,1.0,-3.39162278175354,0.9233011603355408,2.4683215618133545,0.1553046405315399,0.8980855345726013,0.8980855345726013,0.0,184.48785400390625,202.0,48223.07421875,0.0,3292.32177734375,1.0,279.44256591796875,282.6015930175781,292.0225524902344,295.067138671875,293.1499938964844,293.1499938964844,279.75,36035.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898241758346558,1.0,0.0,0.0,3.644688844680786,3.6447129249572754,8.863682978699217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.26904296875,0.0,1527.5355224609375,1895.4371337890625,0.0,4213.5166015625,0.9041268229484558,1.0,0.0,3.0,1.0,0.0
12241620,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8436709642410278,0.4132756292819977,0.3743712306022644,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9469746947288512,0.5766496062278748,0.547519326210022,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9990000128746032,0.784447968006134,0.4830194115638733,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8197200894355774,0.3764586150646209,0.3595297932624817,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7050073742866516,0.2356947362422943,1.076903223991394,285.1457214355469,284.95001220703125,299.611083984375,289.0674133300781,297.9810791015625,297.3705444335937,285.1477355957031,1.0,0.6447716951370239,0.3669661581516266,0.3669661581516266,1.0,1.0,-3.412125825881958,0.9303219318389891,2.4818038940429688,0.1573992818593979,0.9022597074508668,0.9022597074508668,0.0,190.13497924804688,220.0,47379.02734375,0.0,3372.420654296875,1.0,279.7416076660156,282.8395690917969,292.02130126953125,294.9935607910156,293.1499938964844,293.1499938964844,279.45001220703125,35824.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775326251983644,1.0,0.0,0.0,3.650552988052368,3.6505768299102783,8.892228038348549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.37255859375,0.0,1532.4698486328125,1895.4371337890625,0.0,4107.23876953125,0.9053003191947936,1.0,0.0,3.0,1.0,0.0
12241680,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8436709642410278,0.4132756292819977,0.3743712306022644,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.9469746947288512,0.5766496062278748,0.547519326210022,297.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.9990000128746032,0.784447968006134,0.4830194115638733,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8197200894355774,0.3764586150646209,0.3595297932624817,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446533203125,0.7050073742866516,0.2356947362422943,1.076903223991394,285.1457214355469,284.95001220703125,299.611083984375,289.0674133300781,297.9810791015625,297.3705444335937,285.1477355957031,1.0,0.6447716951370239,0.3669661581516266,0.3669661581516266,1.0,1.0,-3.412125825881958,0.9303219318389891,2.4818038940429688,0.1573992818593979,0.9022597074508668,0.9022597074508668,0.0,190.13497924804688,220.0,47379.02734375,0.0,3372.420654296875,1.0,279.7416076660156,282.8395690917969,292.02130126953125,294.9935607910156,293.1499938964844,293.1499938964844,279.45001220703125,35824.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775326251983644,1.0,0.0,0.0,3.650552988052368,3.6505768299102783,8.892228038348549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.37255859375,0.0,1532.4698486328125,1895.4371337890625,0.0,4107.23876953125,0.9053003191947936,1.0,0.0,3.0,1.0,0.0
12241740,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8336308598518372,0.4125690460205078,0.3745331466197967,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9331111311912536,0.575737714767456,0.5474665760993958,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.7879186868667603,0.5019884705543518,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8103762269020081,0.376772940158844,0.3604927361011505,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6966615319252014,0.2362416684627533,1.082169771194458,285.0104064941406,284.95001220703125,299.5928649902344,289.0732727050781,297.9670104980469,297.35650634765625,285.0102233886719,1.0,0.654408872127533,0.3670883774757385,0.3670883774757385,1.0,1.0,-3.442561626434326,0.9405369758605956,2.5020246505737305,0.1607231646776199,0.9019232392311096,0.9019232392311096,0.0,200.6571502685547,223.0,48738.0625,0.0,3505.520751953125,1.0,279.4579467773437,282.64703369140625,292.11407470703125,295.236083984375,293.1499938964844,293.1499938964844,279.1499938964844,35903.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897761344909668,1.0,0.0,0.0,3.654742002487183,3.654766082763672,8.912647331271728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.60791015625,0.0,1537.726806640625,1895.4371337890625,0.0,4213.10546875,0.9062673449516296,1.0,0.0,3.0,1.0,0.0
12241800,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8336308598518372,0.4125690460205078,0.3745331466197967,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9331111311912536,0.575737714767456,0.5474665760993958,297.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9990000128746032,0.7879186868667603,0.5019884705543518,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8103762269020081,0.376772940158844,0.3604927361011505,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6966615319252014,0.2362416684627533,1.082169771194458,285.0104064941406,284.95001220703125,299.5928649902344,289.0732727050781,297.9670104980469,297.35650634765625,285.0102233886719,1.0,0.654408872127533,0.3670883774757385,0.3670883774757385,1.0,1.0,-3.442561626434326,0.9405369758605956,2.5020246505737305,0.1607231646776199,0.9019232392311096,0.9019232392311096,0.0,200.6571502685547,223.0,48738.0625,0.0,3505.520751953125,1.0,279.4579467773437,282.64703369140625,292.11407470703125,295.236083984375,293.1499938964844,293.1499938964844,279.1499938964844,35903.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897761344909668,1.0,0.0,0.0,3.654742002487183,3.654766082763672,8.912647331271728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.60791015625,0.0,1537.726806640625,1895.4371337890625,0.0,4213.10546875,0.9062673449516296,1.0,0.0,3.0,1.0,0.0
12241860,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8245335221290588,0.4105427265167236,0.3732645213603973,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9205814003944396,0.5734485983848572,0.545911431312561,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.7878289222717285,0.5182621479034424,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8015486598014832,0.3760052621364593,0.3603129982948303,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6889363527297974,0.2358167916536331,1.0828022956848145,284.846923828125,284.95001220703125,299.5742492675781,289.07879638671875,297.93310546875,297.3182067871094,284.8460693359375,1.0,0.6608647108078003,0.3662934303283691,0.3662934303283691,1.0,1.0,-3.4593074321746826,0.9435986280441284,2.515708923339844,0.1602663844823837,0.8991761207580566,0.8991761207580566,0.0,209.5677185058593,226.0,49952.40234375,0.0,3598.12255859375,1.0,279.15838623046875,282.4294738769531,292.14068603515625,295.35675048828125,293.1499938964844,293.1499938964844,279.45001220703125,36070.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652670383453369,3.6526944637298575,8.902546255740162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7373046875,0.0,1536.672119140625,1895.4371337890625,0.0,4300.0,0.9059106111526488,1.0,0.0,3.0,1.0,0.0
