time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241920,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8245335221290588,0.4105427265167236,0.3732645213603973,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.9205814003944396,0.5734485983848572,0.545911431312561,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.9990000128746032,0.7878289222717285,0.5182621479034424,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8015486598014832,0.3760052621364593,0.3603129982948303,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.6889363527297974,0.2358167916536331,1.0828022956848145,284.846923828125,284.95001220703125,299.5742492675781,289.07879638671875,297.93310546875,297.3182067871094,284.8460693359375,1.0,0.6608647108078003,0.3662934303283691,0.3662934303283691,1.0,1.0,-3.4593074321746826,0.9435986280441284,2.515708923339844,0.1602663844823837,0.8991761207580566,0.8991761207580566,0.0,209.5677185058593,226.0,49952.40234375,0.0,3598.12255859375,1.0,279.15838623046875,282.4294738769531,292.14068603515625,295.35675048828125,293.1499938964844,293.1499938964844,279.45001220703125,36070.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652670383453369,3.6526944637298575,8.902546255740162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.7373046875,0.0,1536.672119140625,1895.4371337890625,0.0,4300.0,0.9059106111526488,1.0,0.0,3.0,1.0,0.0
12241980,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8190714120864868,0.4097911417484283,0.3723867833614349,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9131683111190796,0.5723702907562256,0.5447105169296265,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9990000128746032,0.7888200283050537,0.5281617641448975,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7961972951889038,0.3758410215377807,0.3600935041904449,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6841768622398376,0.2356404662132263,1.0822231769561768,284.9991455078125,284.95001220703125,299.5590515136719,289.0829772949219,297.9162292480469,297.3018798828125,285.0014343261719,1.0,0.6647014617919922,0.3656575083732605,0.3656575083732605,1.0,1.0,-3.46775221824646,0.9443775415420532,2.523374557495117,0.1590844243764877,0.9010082483291626,0.9010082483291626,0.0,215.0256500244141,226.0,48966.921875,0.0,3650.872802734375,1.0,279.4336242675781,282.6310729980469,292.06072998046875,295.14715576171875,293.1499938964844,293.1499938964844,279.45001220703125,35965.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948334097862244,1.0,0.0,0.0,3.653242588043213,3.653266668319702,8.905336130737851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.23583984375,0.0,1536.519287109375,1895.4371337890625,0.0,4256.267578125,0.905996799468994,1.0,0.0,3.0,1.0,0.0
12242040,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8181062936782837,0.4097195565700531,0.3723398447036743,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.911848783493042,0.572224497795105,0.5445847511291504,297.5182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.7892864346504211,0.5300765633583069,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7952579855918884,0.3758962154388428,0.3601582944393158,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.6833396553993225,0.2356649488210678,1.0824177265167236,285.0087585449219,284.95001220703125,299.5552062988281,289.083984375,297.9135437011719,297.29998779296875,285.010009765625,1.0,0.665566086769104,0.3654985129833221,0.3654985129833221,1.0,1.0,-3.4701592922210693,0.944665789604187,2.5254933834075928,0.1588190197944641,0.9012819528579712,0.9012819528579712,0.0,216.12762451171875,229.0,48960.03515625,0.0,3663.26416015625,1.0,279.4420471191406,282.6415100097656,292.0632629394531,295.15789794921875,293.1499938964844,293.1499938964844,279.1499938964844,35949.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941075444221495,1.0,0.0,0.0,3.6538398265838623,3.653863906860352,8.90824821908609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.07763671875,0.0,1537.0662841796875,1895.4371337890625,0.0,4250.09375,0.9061130881309508,1.0,0.0,3.0,1.0,0.0
12242100,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8157908916473389,0.4091606736183166,0.372146874666214,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9087812900543212,0.571524441242218,0.5442215800285339,297.5023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.9990000128746032,0.7900676131248474,0.534564733505249,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7930722236633301,0.3758239448070526,0.3603072166442871,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.681405246257782,0.235600546002388,1.082919359207153,284.89434814453125,284.95001220703125,299.5455322265625,289.0864562988281,297.9041748046875,297.2916259765625,284.88873291015625,1.0,0.6675724983215332,0.3651010394096374,0.3651010394096374,1.0,1.0,-3.475675106048584,0.9452195763587952,2.5304553508758545,0.1581523865461349,0.8998153805732727,0.8998153805732727,0.0,218.7220153808593,229.0,49930.58203125,0.0,3692.126708984375,1.0,279.1987609863281,282.4816589355469,292.122802734375,295.3634338378906,293.1499938964844,293.1499938964844,279.1499938964844,36017.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653641700744629,3.653665781021118,8.907281880965456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.9404296875,0.0,1537.352294921875,1895.4371337890625,0.0,4300.0,0.90606689453125,1.0,0.0,3.0,1.0,0.0
12242160,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8130770325660706,0.408214658498764,0.3715148568153381,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9054591059684752,0.5704442262649536,0.5434352159500122,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9990000128746032,0.7903867363929749,0.5392376184463501,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7906082272529602,0.3754802942276001,0.3601764738559723,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6792230010032654,0.2353434711694717,1.082567811012268,284.8553771972656,284.95001220703125,299.53570556640625,289.0888061523437,297.8919677734375,297.2792358398437,284.8545227050781,1.0,0.6693037748336792,0.3648082613945007,0.3648082613945007,1.0,1.0,-3.4790141582489014,0.9453710317611694,2.5336430072784424,0.1575843095779419,0.8987604379653931,0.8987604379653931,0.0,221.33596801757807,232.0,50070.63671875,0.0,3715.837890625,1.0,279.157470703125,282.4372253417969,292.1333923339844,295.3450622558594,293.1499938964844,293.1499938964844,279.45001220703125,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514346599578857,3.651458740234375,8.896524263946048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.890625,0.0,1535.3929443359375,1895.4371337890625,0.0,4300.0,0.9056459069252014,1.0,0.0,3.0,1.0,0.0
12242220,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8087852597236633,0.4075484573841095,0.3707061111927032,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9003976583480835,0.5694023966789246,0.542256772518158,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7927364110946655,0.5468394160270691,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.786795973777771,0.3755435049533844,0.3601416647434234,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6758145093917847,0.2353096008300781,1.082354187965393,285.0157775878906,284.95001220703125,299.5157165527344,289.0932312011719,297.8798828125,297.2712707519531,285.0169677734375,1.0,0.6723196506500244,0.3642227053642273,0.3642227053642273,1.0,1.0,-3.485464096069336,0.9456444978713988,2.5398197174072266,0.1563064157962799,0.9009526371955872,0.9009526371955872,0.0,225.6717987060547,235.0,49044.44921875,0.0,3757.531494140625,1.0,279.4420166015625,282.64825439453125,292.0701599121094,295.1678466796875,293.1499938964844,293.1499938964844,279.1499938964844,35952.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941516518592834,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901767500901769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.49853515625,0.0,1535.6051025390625,1895.4371337890625,0.0,4250.46923828125,0.905818521976471,1.0,0.0,3.0,1.0,0.0
12242280,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8087852597236633,0.4075484573841095,0.3707061111927032,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9003976583480835,0.5694023966789246,0.542256772518158,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7927364110946655,0.5468394160270691,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.786795973777771,0.3755435049533844,0.3601416647434234,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6758145093917847,0.2353096008300781,1.082354187965393,285.0157775878906,284.95001220703125,299.5157165527344,289.0932312011719,297.8798828125,297.2712707519531,285.0169677734375,1.0,0.6723196506500244,0.3642227053642273,0.3642227053642273,1.0,1.0,-3.485464096069336,0.9456444978713988,2.5398197174072266,0.1563064157962799,0.9009526371955872,0.9009526371955872,0.0,225.6717987060547,235.0,49044.44921875,0.0,3757.531494140625,1.0,279.4420166015625,282.64825439453125,292.0701599121094,295.1678466796875,293.1499938964844,293.1499938964844,279.1499938964844,35952.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941516518592834,1.0,0.0,0.0,3.652510404586792,3.652534484863281,8.901767500901769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.49853515625,0.0,1535.6051025390625,1895.4371337890625,0.0,4250.46923828125,0.905818521976471,1.0,0.0,3.0,1.0,0.0
12242340,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8048811554908752,0.4061104953289032,0.3699090182781219,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8960050344467163,0.5676940083503723,0.541144609451294,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.7942948341369629,0.5532331466674805,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7835683822631836,0.375204861164093,0.360202431678772,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6729897856712341,0.2350717782974243,1.08269464969635,284.86199951171875,284.95001220703125,299.4951477050781,289.0971984863281,297.8629455566406,297.257080078125,284.86102294921875,1.0,0.6750090718269348,0.3636371195316314,0.3636371195316314,1.0,1.0,-3.491349935531616,0.9457225799560548,2.545627355575561,0.1551241278648376,0.8985109925270081,0.8985109925270081,0.0,229.5588836669922,238.0,50138.7265625,0.0,3795.279296875,1.0,279.1579895019531,282.4436340332031,292.1424865722656,295.3583374023437,293.1499938964844,293.1499938964844,279.45001220703125,36081.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501832008361816,3.650207281112671,8.89042667040485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.85107421875,0.0,1533.9798583984375,1895.4371337890625,0.0,4300.0,0.9053643941879272,1.0,0.0,3.0,1.0,0.0
12242400,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8048811554908752,0.4061104953289032,0.3699090182781219,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8960050344467163,0.5676940083503723,0.541144609451294,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.7942948341369629,0.5532331466674805,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7835683822631836,0.375204861164093,0.360202431678772,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6729897856712341,0.2350717782974243,1.08269464969635,284.86199951171875,284.95001220703125,299.4951477050781,289.0971984863281,297.8629455566406,297.257080078125,284.86102294921875,1.0,0.6750090718269348,0.3636371195316314,0.3636371195316314,1.0,1.0,-3.491349935531616,0.9457225799560548,2.545627355575561,0.1551241278648376,0.8985109925270081,0.8985109925270081,0.0,229.5588836669922,238.0,50138.7265625,0.0,3795.279296875,1.0,279.1579895019531,282.4436340332031,292.1424865722656,295.3583374023437,293.1499938964844,293.1499938964844,279.45001220703125,36081.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501832008361816,3.650207281112671,8.89042667040485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.85107421875,0.0,1533.9798583984375,1895.4371337890625,0.0,4300.0,0.9053643941879272,1.0,0.0,3.0,1.0,0.0
12242460,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.800931990146637,0.4054608643054962,0.3691161572933197,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8915939927101135,0.5666664838790894,0.5399826169013977,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9986087083816528,0.7971639633178711,0.5570374131202698,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7802972197532654,0.3752928078174591,0.3601914048194885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6700992584228516,0.2350831925868988,1.0826705694198608,285.0192565917969,284.95001220703125,299.4739990234375,289.1006774902344,297.8543395996094,297.2542724609375,285.02032470703125,1.0,0.6772077679634094,0.3631438016891479,0.3631438016891479,1.0,1.0,-3.4935131072998047,0.944887101650238,2.548625946044922,0.1537201106548309,0.9007264375686646,0.9007264375686646,0.0,233.3702087402344,241.0,49080.2265625,0.0,3823.427734375,1.0,279.442138671875,282.6518859863281,292.0782775878906,295.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,35949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943957924842834,1.0,0.0,0.0,3.6513705253601074,3.6513946056365967,8.896211625142314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.0810546875,0.0,1534.3148193359375,1895.4371337890625,0.0,4252.54638671875,0.9055620431900024,1.0,0.0,3.0,1.0,0.0
12242520,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.800931990146637,0.4054608643054962,0.3691161572933197,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8915939927101135,0.5666664838790894,0.5399826169013977,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9986087083816528,0.7971639633178711,0.5570374131202698,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7802972197532654,0.3752928078174591,0.3601914048194885,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6700992584228516,0.2350831925868988,1.0826705694198608,285.0192565917969,284.95001220703125,299.4739990234375,289.1006774902344,297.8543395996094,297.2542724609375,285.02032470703125,1.0,0.6772077679634094,0.3631438016891479,0.3631438016891479,1.0,1.0,-3.4935131072998047,0.944887101650238,2.548625946044922,0.1537201106548309,0.9007264375686646,0.9007264375686646,0.0,233.3702087402344,241.0,49080.2265625,0.0,3823.427734375,1.0,279.442138671875,282.6518859863281,292.0782775878906,295.1792907714844,293.1499938964844,293.1499938964844,279.1499938964844,35949.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943957924842834,1.0,0.0,0.0,3.6513705253601074,3.6513946056365967,8.896211625142314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.0810546875,0.0,1534.3148193359375,1895.4371337890625,0.0,4252.54638671875,0.9055620431900024,1.0,0.0,3.0,1.0,0.0
12242580,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.797098696231842,0.4040195345878601,0.36832395195961,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8873541355133057,0.5649464130401611,0.5388686656951904,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9966472387313844,0.7994269728660583,0.5590909123420715,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7772073745727539,0.3749484121799469,0.3602569997310638,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6674314141273499,0.2348650693893432,1.0831422805786133,284.8624267578125,284.95001220703125,299.45220947265625,289.1036682128906,297.84112548828125,297.2455444335937,284.8612976074219,1.0,0.6791687607765198,0.3626504838466644,0.3626504838466644,1.0,1.0,-3.4943623542785645,0.9436303377151488,2.550731897354126,0.1523720175027847,0.8982731699943542,0.8982731699943542,0.0,237.1038818359375,244.0,50137.90234375,0.0,3847.8095703125,1.0,279.157958984375,282.4446716308594,292.1492614746094,295.3664245605469,293.1499938964844,293.1499938964844,279.45001220703125,36080.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649107217788696,3.6491312980651855,8.885186275620072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.609375,0.0,1532.7745361328125,1895.4371337890625,0.0,4300.0,0.905122458934784,1.0,0.0,3.0,1.0,0.0
12242640,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.797098696231842,0.4040195345878601,0.36832395195961,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8873541355133057,0.5649464130401611,0.5388686656951904,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9966472387313844,0.7994269728660583,0.5590909123420715,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7772073745727539,0.3749484121799469,0.3602569997310638,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6674314141273499,0.2348650693893432,1.0831422805786133,284.8624267578125,284.95001220703125,299.45220947265625,289.1036682128906,297.84112548828125,297.2455444335937,284.8612976074219,1.0,0.6791687607765198,0.3626504838466644,0.3626504838466644,1.0,1.0,-3.4943623542785645,0.9436303377151488,2.550731897354126,0.1523720175027847,0.8982731699943542,0.8982731699943542,0.0,237.1038818359375,244.0,50137.90234375,0.0,3847.8095703125,1.0,279.157958984375,282.4446716308594,292.1492614746094,295.3664245605469,293.1499938964844,293.1499938964844,279.45001220703125,36080.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649107217788696,3.6491312980651855,8.885186275620072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.609375,0.0,1532.7745361328125,1895.4371337890625,0.0,4300.0,0.905122458934784,1.0,0.0,3.0,1.0,0.0
12242700,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7949212789535522,0.4034847021102905,0.3676945865154266,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8849995732307434,0.5642217993736267,0.5380573868751526,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.9954813122749328,0.8009673953056335,0.5599346160888672,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7754403352737427,0.3748397827148437,0.3600956797599792,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.6658836603164673,0.2347727864980697,1.0827022790908811,284.97772216796875,284.95001220703125,299.4410705566406,289.10498046875,297.8365173339844,297.2440185546875,284.98345947265625,1.0,0.6799558997154236,0.3624038100242615,0.3624038100242615,1.0,1.0,-3.492915630340576,0.9424098134040833,2.5505056381225586,0.1514074057340622,0.8995634913444519,0.8995634913444519,0.0,239.0195159912109,244.0,49181.171875,0.0,3855.6279296875,1.0,279.4011535644531,282.6057434082031,292.0875549316406,295.1634521484375,293.1499938964844,293.1499938964844,279.45001220703125,36014.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972549080848694,1.0,0.0,0.0,3.648695945739746,3.6487200260162354,8.883183681973605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.03955078125,0.0,1531.827880859375,1895.4371337890625,0.0,4276.81103515625,0.905034065246582,1.0,0.0,3.0,1.0,0.0
12242760,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.7936785221099854,0.4033616483211517,0.3675007224082947,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8835621476173401,0.5638993382453918,0.5376660227775574,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9950791597366332,0.803065836429596,0.5612844824790955,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7744690775871277,0.3750264942646026,0.3602146804332733,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.6650374531745911,0.2348957359790802,1.083102822303772,285.0186462402344,284.95001220703125,299.42974853515625,289.10614013671875,297.8358459472656,297.2477111816406,285.0196838378906,1.0,0.68085116147995,0.3622053563594818,0.3622053563594818,1.0,1.0,-3.4944541454315186,0.9422817826271056,2.5521724224090576,0.1508538722991943,0.9004644751548767,0.9004644751548767,0.0,240.3770294189453,247.0,49064.27734375,0.0,3867.593505859375,1.0,279.4425354003906,282.6523132324219,292.0828857421875,295.18365478515625,293.1499938964844,293.1499938964844,279.1499938964844,35949.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943079948425292,1.0,0.0,0.0,3.650268316268921,3.650292158126831,8.890841058928345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.26220703125,0.0,1533.0889892578125,1895.4371337890625,0.0,4251.79931640625,0.9053146839141846,1.0,0.0,3.0,1.0,0.0
12242820,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7904244065284729,0.4019356071949005,0.3667038679122925,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8799839615821838,0.5621840953826904,0.5365354418754578,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9935860633850098,0.8054982423782349,0.5634479522705078,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.771946907043457,0.3746899664402008,0.3602668344974518,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6628900170326233,0.2347017079591751,1.0835973024368286,284.8620300292969,284.95001220703125,299.4065856933594,289.1080322265625,297.82373046875,297.24078369140625,284.8609313964844,1.0,0.6825762987136841,0.3618084192276001,0.3618084192276001,1.0,1.0,-3.4954066276550293,0.9413521885871888,2.5540544986724854,0.1498393714427948,0.8980069160461426,0.8980069160461426,0.0,243.6133728027344,250.0,50127.9375,0.0,3889.297607421875,1.0,279.157958984375,282.445068359375,292.1529541015625,295.3698425292969,293.1499938964844,293.1499938964844,279.45001220703125,36080.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479721069335938,3.647995948791504,8.879658821570047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.724609375,0.0,1531.516845703125,1895.4371337890625,0.0,4300.0,0.904869019985199,1.0,0.0,3.0,1.0,0.0
12242880,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7904244065284729,0.4019356071949005,0.3667038679122925,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.8799839615821838,0.5621840953826904,0.5365354418754578,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9935860633850098,0.8054982423782349,0.5634479522705078,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.771946907043457,0.3746899664402008,0.3602668344974518,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.6628900170326233,0.2347017079591751,1.0835973024368286,284.8620300292969,284.95001220703125,299.4065856933594,289.1080322265625,297.82373046875,297.24078369140625,284.8609313964844,1.0,0.6825762987136841,0.3618084192276001,0.3618084192276001,1.0,1.0,-3.4954066276550293,0.9413521885871888,2.5540544986724854,0.1498393714427948,0.8980069160461426,0.8980069160461426,0.0,243.6133728027344,250.0,50127.9375,0.0,3889.297607421875,1.0,279.157958984375,282.445068359375,292.1529541015625,295.3698425292969,293.1499938964844,293.1499938964844,279.45001220703125,36080.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479721069335938,3.647995948791504,8.879658821570047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.724609375,0.0,1531.516845703125,1895.4371337890625,0.0,4300.0,0.904869019985199,1.0,0.0,3.0,1.0,0.0
12242940,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7873424291610718,0.4012807309627533,0.3658801913261413,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8765842914581299,0.5611361861228943,0.5353270769119263,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9922425746917723,0.8091100454330444,0.5656374096870422,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7695460319519043,0.3747783303260803,0.3602257370948791,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6608045101165771,0.2347457408905029,1.0835880041122437,285.0180053710937,284.95001220703125,299.38262939453125,289.1093139648437,297.8185729980469,297.2434387207031,285.01910400390625,1.0,0.6841360926628113,0.3614114820957184,0.3614114820957184,1.0,1.0,-3.495524644851685,0.9401674866676332,2.555356979370117,0.1485109180212021,0.9001914858818054,0.9001914858818054,0.0,246.64028930664065,253.0,49056.64453125,0.0,3907.682373046875,1.0,279.442138671875,282.6522827148437,292.08624267578125,295.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,35950.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942614436149596,1.0,0.0,0.0,3.649110794067383,3.649134874343872,8.885203897079919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.53076171875,0.0,1531.8087158203125,1895.4371337890625,0.0,4251.4033203125,0.9050572514533995,1.0,0.0,3.0,1.0,0.0
12243000,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7873424291610718,0.4012807309627533,0.3658801913261413,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8765842914581299,0.5611361861228943,0.5353270769119263,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9922425746917723,0.8091100454330444,0.5656374096870422,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7695460319519043,0.3747783303260803,0.3602257370948791,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6608045101165771,0.2347457408905029,1.0835880041122437,285.0180053710937,284.95001220703125,299.38262939453125,289.1093139648437,297.8185729980469,297.2434387207031,285.01910400390625,1.0,0.6841360926628113,0.3614114820957184,0.3614114820957184,1.0,1.0,-3.495524644851685,0.9401674866676332,2.555356979370117,0.1485109180212021,0.9001914858818054,0.9001914858818054,0.0,246.64028930664065,253.0,49056.64453125,0.0,3907.682373046875,1.0,279.442138671875,282.6522827148437,292.08624267578125,295.1865539550781,293.1499938964844,293.1499938964844,279.1499938964844,35950.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942614436149596,1.0,0.0,0.0,3.649110794067383,3.649134874343872,8.885203897079919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.53076171875,0.0,1531.8087158203125,1895.4371337890625,0.0,4251.4033203125,0.9050572514533995,1.0,0.0,3.0,1.0,0.0
12243060,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7842928767204285,0.3998504877090454,0.3650731146335602,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8732523322105408,0.5594151020050049,0.5341842174530029,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9908397197723388,0.8114568591117859,0.5677428245544434,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7672353982925415,0.3744493424892425,0.3602795004844665,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6588454842567444,0.2345541417598724,1.0840792655944824,284.8617858886719,284.95001220703125,299.3578796386719,289.1099853515625,297.8061828613281,297.2366943359375,284.8606872558594,1.0,0.6857892870903015,0.3610086143016815,0.3610086143016815,1.0,1.0,-3.496378183364868,0.9391855597496032,2.55719256401062,0.1474963575601577,0.8977343440055847,0.8977343440055847,0.0,249.76678466796875,256.0,50117.77734375,0.0,3928.49853515625,1.0,279.15802001953125,282.4455261230469,292.1548156738281,295.37139892578125,293.1499938964844,293.1499938964844,279.45001220703125,36081.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468043327331534,3.646828413009644,8.873975048118155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.50927734375,0.0,1530.2227783203125,1895.4371337890625,0.0,4300.0,0.904608190059662,1.0,0.0,3.0,1.0,0.0
12243120,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7842928767204285,0.3998504877090454,0.3650731146335602,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.8732523322105408,0.5594151020050049,0.5341842174530029,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9908397197723388,0.8114568591117859,0.5677428245544434,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7672353982925415,0.3744493424892425,0.3602795004844665,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.6588454842567444,0.2345541417598724,1.0840792655944824,284.8617858886719,284.95001220703125,299.3578796386719,289.1099853515625,297.8061828613281,297.2366943359375,284.8606872558594,1.0,0.6857892870903015,0.3610086143016815,0.3610086143016815,1.0,1.0,-3.496378183364868,0.9391855597496032,2.55719256401062,0.1474963575601577,0.8977343440055847,0.8977343440055847,0.0,249.76678466796875,256.0,50117.77734375,0.0,3928.49853515625,1.0,279.15802001953125,282.4455261230469,292.1548156738281,295.37139892578125,293.1499938964844,293.1499938964844,279.45001220703125,36081.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468043327331534,3.646828413009644,8.873975048118155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.50927734375,0.0,1530.2227783203125,1895.4371337890625,0.0,4300.0,0.904608190059662,1.0,0.0,3.0,1.0,0.0
12243180,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7815744876861572,0.3992171883583069,0.3642645180225372,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8702903389930725,0.5584332346916199,0.5330366492271423,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.989577293395996,0.8145034909248352,0.5695330500602722,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7651458978652954,0.3744951784610748,0.3601957857608795,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6570274233818054,0.2345603257417678,1.0838923454284668,285.0128173828125,284.95001220703125,299.3353881835937,289.1100158691406,297.8008728027344,297.2384948730469,285.0144348144531,1.0,0.6870940327644348,0.3606540858745575,0.3606540858745575,1.0,1.0,-3.495842695236206,0.937921702861786,2.5579211711883545,0.1462672799825668,0.8997436761856079,0.8997436761856079,0.0,252.4626007080078,256.0,49052.203125,0.0,3943.25830078125,1.0,279.437744140625,282.6474304199219,292.0849304199219,295.1801452636719,293.1499938964844,293.1499938964844,279.45001220703125,35960.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946394562721252,1.0,0.0,0.0,3.647561550140381,3.64758563041687,8.877660775397089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.6640625,0.0,1530.1619873046875,1895.4371337890625,0.0,4254.61865234375,0.904720902442932,1.0,0.0,3.0,1.0,0.0
12243240,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7813628315925598,0.3991846144199371,0.364239752292633,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8700391054153442,0.5583555698394775,0.5329651236534119,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9895418882369996,0.8149831295013428,0.5698704123497009,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7649954557418823,0.3745461404323578,0.3602443337440491,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6568989753723145,0.2345957607030868,1.0840548276901243,285.0174865722656,284.95001220703125,299.332275390625,289.1099853515625,297.80059814453125,297.2393798828125,285.0185852050781,1.0,0.6873030066490173,0.3606057465076446,0.3606057465076446,1.0,1.0,-3.4963860511779785,0.9379447102546692,2.558441162109375,0.1461676061153412,0.8999101519584656,0.8999101519584656,0.0,252.7385711669922,259.0,49044.58203125,0.0,3946.2822265625,1.0,279.442138671875,282.6525573730469,292.0870056152344,295.1869201660156,293.1499938964844,293.1499938964844,279.75,35950.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942681193351746,1.0,0.0,0.0,3.6479222774505615,3.647946119308472,8.8794166686057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.4990234375,0.0,1530.49169921875,1895.4371337890625,0.0,4251.46044921875,0.9047917127609252,1.0,0.0,3.0,1.0,0.0
12243300,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.780607283115387,0.3992814719676971,0.3642132878303528,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8691203594207764,0.5582664608955383,0.5327591896057129,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.9894934296607972,0.8173112273216248,0.5713428854942322,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7644903659820557,0.3749350607395172,0.360524445772171,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1452941894531,0.6564843058586121,0.234871968626976,1.0850327014923096,285.1490478515625,284.95001220703125,299.31915283203125,289.1097106933594,297.8013610839844,297.2455444335937,285.1552734375,1.0,0.6882418990135193,0.3604043126106262,0.3604043126106262,1.0,1.0,-3.499386072158813,0.9382749199867249,2.5611109733581543,0.1458037197589874,0.9025179147720336,0.9025179147720336,0.0,253.8343963623047,259.0,48108.8828125,0.0,3960.441162109375,1.0,279.6985778808594,282.82977294921875,292.0516052246094,295.0332336425781,293.1499938964844,293.1499938964844,279.75,35839.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986607789993286,1.0,0.0,0.0,3.651187896728516,3.651211977005005,8.895321457202954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.36669921875,0.0,1533.28759765625,1895.4371337890625,0.0,4185.89111328125,0.9054795503616332,1.0,0.0,3.0,1.0,0.0
12243360,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.7802922129631042,0.3995687067508697,0.3644554913043976,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.868630051612854,0.5583932995796204,0.5328469276428223,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9898149967193604,0.8198622465133667,0.5730951428413391,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.194091796875,0.7643786668777466,0.3755091428756714,0.3610328137874603,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.6564410328865051,0.2353042215108871,1.0868289470672607,285.1943359375,284.95001220703125,299.3058166503906,289.1092834472656,297.8036499023437,297.2538757324219,285.195556640625,1.0,0.689361035823822,0.3602057099342346,0.3602057099342346,1.0,1.0,-3.5046591758728027,0.9393330812454224,2.565325975418091,0.1456739604473114,0.9046357870101928,0.9046357870101928,0.0,254.7209014892578,262.0,48042.44921875,0.0,3979.15087890625,1.0,279.7421264648437,282.8793334960937,292.06915283203125,295.09014892578125,293.1499938964844,293.1499938964844,279.45001220703125,35749.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983256220817566,1.0,0.0,0.0,3.656667709350586,3.656691789627075,8.922042411541042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.46630859375,0.0,1538.721923828125,1895.4371337890625,0.0,4156.962890625,0.906614065170288,1.0,0.0,3.0,1.0,0.0
12243420,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7780327796936035,0.3986063301563263,0.3641490638256073,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8661147356033325,0.5572304725646973,0.5323129892349243,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9889301061630248,0.8226183652877808,0.5755908489227295,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7628516554832458,0.3756880760192871,0.3616278767585754,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6552738547325134,0.2355492115020752,1.0894564390182495,285.039794921875,284.95001220703125,299.27838134765625,289.1078491210937,297.793212890625,297.25048828125,285.0386657714844,1.0,0.691552996635437,0.3598085045814514,0.3598085045814514,1.0,1.0,-3.5105414390563965,0.9399532079696656,2.5705881118774414,0.1452370434999466,0.9045671820640564,0.9045671820640564,0.0,257.7103576660156,265.0,49202.60546875,0.0,4012.057861328125,1.0,279.4579162597656,282.6712341308594,292.14654541015625,295.305908203125,293.1499938964844,293.1499938964844,279.1499938964844,35846.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950024485588074,1.0,0.0,0.0,3.663067102432251,3.6630914211273193,8.953298333835846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.3427734375,0.0,1546.598876953125,1895.4371337890625,0.0,4257.7041015625,0.9080873727798462,1.0,0.0,3.0,1.0,0.0
12243480,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7780327796936035,0.3986063301563263,0.3641490638256073,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8661147356033325,0.5572304725646973,0.5323129892349243,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9889301061630248,0.8226183652877808,0.5755908489227295,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.7628516554832458,0.3756880760192871,0.3616278767585754,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6552738547325134,0.2355492115020752,1.0894564390182495,285.039794921875,284.95001220703125,299.27838134765625,289.1078491210937,297.793212890625,297.25048828125,285.0386657714844,1.0,0.691552996635437,0.3598085045814514,0.3598085045814514,1.0,1.0,-3.5105414390563965,0.9399532079696656,2.5705881118774414,0.1452370434999466,0.9045671820640564,0.9045671820640564,0.0,257.7103576660156,265.0,49202.60546875,0.0,4012.057861328125,1.0,279.4579162597656,282.6712341308594,292.14654541015625,295.305908203125,293.1499938964844,293.1499938964844,279.1499938964844,35846.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950024485588074,1.0,0.0,0.0,3.663067102432251,3.6630914211273193,8.953298333835846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.3427734375,0.0,1546.598876953125,1895.4371337890625,0.0,4257.7041015625,0.9080873727798462,1.0,0.0,3.0,1.0,0.0
12243540,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7735678553581238,0.3963516056537628,0.3625314831733703,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8614859580993652,0.5547051429748535,0.5303887128829956,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9859983325004578,0.8235026001930237,0.5765773057937622,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7593914270401001,0.3747783303260803,0.3611713945865631,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6523268818855286,0.2349497228860855,1.088483810424805,284.8603515625,284.95001220703125,299.25,289.10565185546875,297.7712707519531,297.2320861816406,284.85894775390625,1.0,0.6930500864982605,0.3594113290309906,0.3594113290309906,1.0,1.0,-3.5057594776153564,0.9371932148933412,2.56856632232666,0.1437602788209915,0.901881992816925,0.901881992816925,0.0,262.0039978027344,268.0,50252.83203125,0.0,4025.54443359375,1.0,279.1582946777344,282.44097900390625,292.1761779785156,295.41259765625,293.1499938964844,293.1499938964844,278.8500061035156,36032.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662455558776856,3.662479877471924,8.950308938437956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.15673828125,0.0,1547.3153076171875,1895.4371337890625,0.0,4300.0,0.9080705642700196,1.0,0.0,3.0,1.0,0.0
12243600,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7735678553581238,0.3963516056537628,0.3625314831733703,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8614859580993652,0.5547051429748535,0.5303887128829956,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9859983325004578,0.8235026001930237,0.5765773057937622,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.7593914270401001,0.3747783303260803,0.3611713945865631,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6523268818855286,0.2349497228860855,1.088483810424805,284.8603515625,284.95001220703125,299.25,289.10565185546875,297.7712707519531,297.2320861816406,284.85894775390625,1.0,0.6930500864982605,0.3594113290309906,0.3594113290309906,1.0,1.0,-3.5057594776153564,0.9371932148933412,2.56856632232666,0.1437602788209915,0.901881992816925,0.901881992816925,0.0,262.0039978027344,268.0,50252.83203125,0.0,4025.54443359375,1.0,279.1582946777344,282.44097900390625,292.1761779785156,295.41259765625,293.1499938964844,293.1499938964844,278.8500061035156,36032.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662455558776856,3.662479877471924,8.950308938437956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.15673828125,0.0,1547.3153076171875,1895.4371337890625,0.0,4300.0,0.9080705642700196,1.0,0.0,3.0,1.0,0.0
12243660,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.7683027982711792,0.393346905708313,0.3602109253406524,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.856095016002655,0.5513148307800293,0.5276194214820862,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.982229471206665,0.8234145045280457,0.576830267906189,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7551364898681641,0.373083233833313,0.3599703013896942,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.6485095024108887,0.2336144149303436,1.0843533277511597,284.6761474609375,284.95001220703125,299.2176818847656,289.1005554199219,297.7436218261719,297.2076416015625,284.674560546875,1.0,0.6937671303749084,0.3589873015880584,0.3589873015880584,1.0,1.0,-3.493537425994873,0.9319995045661926,2.561537981033325,0.141484260559082,0.8967089653015137,0.8967089653015137,0.0,266.5733947753906,271.0,51251.421875,0.0,4021.61767578125,1.0,278.8581237792969,282.2145690917969,292.2171325683594,295.51715087890625,293.1499938964844,293.1499938964844,279.1499938964844,36267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653177261352539,3.653201341629028,8.90501780759223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.97412109375,0.0,1538.7093505859375,1895.4371337890625,0.0,4300.0,0.9061522483825684,1.0,0.0,3.0,1.0,0.0
12243720,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763610839844,0.7683027982711792,0.393346905708313,0.3602109253406524,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.856095016002655,0.5513148307800293,0.5276194214820862,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.982229471206665,0.8234145045280457,0.576830267906189,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.7551364898681641,0.373083233833313,0.3599703013896942,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.6485095024108887,0.2336144149303436,1.0843533277511597,284.6761474609375,284.95001220703125,299.2176818847656,289.1005554199219,297.7436218261719,297.2076416015625,284.674560546875,1.0,0.6937671303749084,0.3589873015880584,0.3589873015880584,1.0,1.0,-3.493537425994873,0.9319995045661926,2.561537981033325,0.141484260559082,0.8967089653015137,0.8967089653015137,0.0,266.5733947753906,271.0,51251.421875,0.0,4021.61767578125,1.0,278.8581237792969,282.2145690917969,292.2171325683594,295.51715087890625,293.1499938964844,293.1499938964844,279.1499938964844,36267.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653177261352539,3.653201341629028,8.90501780759223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.97412109375,0.0,1538.7093505859375,1895.4371337890625,0.0,4300.0,0.9061522483825684,1.0,0.0,3.0,1.0,0.0
