time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243780,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7643093466758728,0.3915959000587463,0.3583742678165436,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8519102931022644,0.5490276217460632,0.5252159833908081,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9796535968780518,0.8252727389335632,0.5777525305747986,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7518308162689209,0.3720537424087524,0.358870655298233,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.6453335881233215,0.2325528115034103,1.079525113105774,284.8215026855469,284.95001220703125,299.1788024902344,289.0905456542969,297.7265014648437,297.1997375488281,284.8223876953125,1.0,0.6941390633583069,0.3585632741451263,0.3585632741451263,1.0,1.0,-3.4824039936065674,0.9271647334098816,2.555239200592041,0.1390518993139267,0.8961977958679199,0.8961977958679199,0.0,270.0326232910156,274.0,49928.22265625,0.0,4013.873291015625,1.0,279.1420593261719,282.4120483398437,292.11248779296875,295.2830505371094,293.1499938964844,293.1499938964844,279.45001220703125,36192.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645370960235596,3.645395040512085,8.867000929058122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.75634765625,0.0,1529.4603271484375,1895.4371337890625,0.0,4300.0,0.9043821096420288,1.0,0.0,3.0,1.0,0.0
12243840,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.7643093466758728,0.3915959000587463,0.3583742678165436,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.8519102931022644,0.5490276217460632,0.5252159833908081,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.9796535968780518,0.8252727389335632,0.5777525305747986,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.7518308162689209,0.3720537424087524,0.358870655298233,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.6453335881233215,0.2325528115034103,1.079525113105774,284.8215026855469,284.95001220703125,299.1788024902344,289.0905456542969,297.7265014648437,297.1997375488281,284.8223876953125,1.0,0.6941390633583069,0.3585632741451263,0.3585632741451263,1.0,1.0,-3.4824039936065674,0.9271647334098816,2.555239200592041,0.1390518993139267,0.8961977958679199,0.8961977958679199,0.0,270.0326232910156,274.0,49928.22265625,0.0,4013.873291015625,1.0,279.1420593261719,282.4120483398437,292.11248779296875,295.2830505371094,293.1499938964844,293.1499938964844,279.45001220703125,36192.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645370960235596,3.645395040512085,8.867000929058122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.75634765625,0.0,1529.4603271484375,1895.4371337890625,0.0,4300.0,0.9043821096420288,1.0,0.0,3.0,1.0,0.0
12243900,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.763130784034729,0.3912043273448944,0.3579171001911163,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8506043553352356,0.5483843088150024,0.5244944095611572,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.979147970676422,0.826845645904541,0.5787062048912048,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.750877320766449,0.3719193339347839,0.3586650192737579,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6443575620651245,0.2322899401187896,1.0781480073928833,284.9492492675781,284.95001220703125,299.15704345703125,289.0837707519531,297.7216796875,297.2015380859375,284.95538330078125,1.0,0.6944820284843445,0.3583512604236603,0.3583512604236603,1.0,1.0,-3.480224609375,0.9258202314376832,2.554404258728028,0.1381691992282867,0.8974335193634033,0.8974335193634033,0.0,271.2254638671875,274.0,48891.44140625,0.0,4015.429443359375,1.0,279.39898681640625,282.5881652832031,292.0531616210937,295.0989074707031,293.1499938964844,293.1499938964844,279.45001220703125,36098.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995500385761261,1.0,0.0,0.0,3.643671751022339,3.643695831298828,8.858737032824138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.31884765625,0.0,1526.875244140625,1895.4371337890625,0.0,4261.93408203125,0.9039754867553712,1.0,0.0,3.0,1.0,0.0
12243960,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7623876929283142,0.3910149037837982,0.3577398657798767,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8497185111045837,0.5479711890220642,0.5240819454193115,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9790623784065248,0.8286582231521606,0.5799549221992493,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7503103613853455,0.371979296207428,0.3586982190608978,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6437385678291321,0.2321841269731521,1.077593207359314,284.9906616210937,284.95001220703125,299.1337585449219,289.0758972167969,297.7185363769531,297.2059020996094,284.9915771484375,1.0,0.6949940919876099,0.3582867681980133,0.3582867681980133,1.0,1.0,-3.480386018753052,0.9256434440612792,2.5547425746917725,0.1379393190145492,0.898155927658081,0.898155927658081,0.0,272.17559814453125,262.0,48738.8125,0.0,4021.49267578125,1.0,279.4421691894531,282.6361389160156,292.0506896972656,295.1293334960937,293.1499938964844,293.1499938964844,279.75,36020.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929617643356324,1.0,0.0,0.0,3.6440351009368896,3.644059181213379,8.860503726282332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.9052734375,0.0,1526.697021484375,1895.4371337890625,0.0,4240.33349609375,0.9039725661277772,1.0,0.0,3.0,1.0,0.0
12244020,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7655208110809326,0.3909341990947723,0.3573871552944183,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.8529926538467407,0.5475009083747864,0.5233290195465088,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.9841325879096984,0.8326225280761719,0.5824577808380127,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7536177039146423,0.3724246323108673,0.3588123321533203,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.6463325619697571,0.2322558462619781,1.0765246152877808,285.158935546875,284.95001220703125,299.0829467773437,289.0569763183594,297.7133483886719,297.2174377441406,285.1598205566406,1.0,0.6922420859336853,0.358157753944397,0.358157753944397,1.0,1.0,-3.480918407440185,0.9254104495048524,2.555508136749268,0.1376398354768753,0.9023635983467102,0.9023635983467102,0.0,267.113037109375,250.0,47628.78125,0.0,3992.76171875,1.0,279.7415771484375,282.8572998046875,292.0220642089844,295.0236511230469,293.1499938964844,293.1499938964844,279.45001220703125,35812.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831969141960144,1.0,0.0,0.0,3.650477647781372,3.650501489639282,8.891860829862708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.73681640625,0.0,1532.2969970703125,1895.4371337890625,0.0,4156.4501953125,0.905272901058197,1.0,0.0,3.0,1.0,0.0
12244080,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.7655208110809326,0.3909341990947723,0.3573871552944183,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.8529926538467407,0.5475009083747864,0.5233290195465088,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.9841325879096984,0.8326225280761719,0.5824577808380127,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.7536177039146423,0.3724246323108673,0.3588123321533203,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.6463325619697571,0.2322558462619781,1.0765246152877808,285.158935546875,284.95001220703125,299.0829467773437,289.0569763183594,297.7133483886719,297.2174377441406,285.1598205566406,1.0,0.6922420859336853,0.358157753944397,0.358157753944397,1.0,1.0,-3.480918407440185,0.9254104495048524,2.555508136749268,0.1376398354768753,0.9023635983467102,0.9023635983467102,0.0,267.113037109375,250.0,47628.78125,0.0,3992.76171875,1.0,279.7415771484375,282.8572998046875,292.0220642089844,295.0236511230469,293.1499938964844,293.1499938964844,279.45001220703125,35812.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831969141960144,1.0,0.0,0.0,3.650477647781372,3.650501489639282,8.891860829862708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.73681640625,0.0,1532.2969970703125,1895.4371337890625,0.0,4156.4501953125,0.905272901058197,1.0,0.0,3.0,1.0,0.0
12244140,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7698168158531189,0.3893408179283142,0.3561605513095855,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8577774167060852,0.5456159114837646,0.5217549204826355,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9902762174606324,0.8342077732086182,0.5838757157325745,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7582864761352539,0.3719072639942169,0.3583844602108001,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6501182317733765,0.2317216247320175,1.073899507522583,284.9924621582031,284.95001220703125,299.0267639160156,289.03399658203125,297.6923522949219,297.2097473144531,284.9908142089844,1.0,0.6876305937767029,0.358028769493103,0.358028769493103,1.0,1.0,-3.475600481033325,0.9233177304267884,2.5522828102111816,0.1369816958904266,0.90159010887146,0.90159010887146,0.0,259.444091796875,238.0,48626.1796875,0.0,3933.755859375,1.0,279.4579467773437,282.6418151855469,292.0762023925781,295.2091369628906,293.1499938964844,293.1499938964844,279.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956828951835632,1.0,0.0,0.0,3.654333114624024,3.6543571949005127,8.91065383257228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.5419921875,0.0,1537.3675537109375,1895.4371337890625,0.0,4263.48388671875,0.9061796069145204,1.0,0.0,3.0,1.0,0.0
12244200,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7698168158531189,0.3893408179283142,0.3561605513095855,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8577774167060852,0.5456159114837646,0.5217549204826355,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9902762174606324,0.8342077732086182,0.5838757157325745,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7582864761352539,0.3719072639942169,0.3583844602108001,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6501182317733765,0.2317216247320175,1.073899507522583,284.9924621582031,284.95001220703125,299.0267639160156,289.03399658203125,297.6923522949219,297.2097473144531,284.9908142089844,1.0,0.6876305937767029,0.358028769493103,0.358028769493103,1.0,1.0,-3.475600481033325,0.9233177304267884,2.5522828102111816,0.1369816958904266,0.90159010887146,0.90159010887146,0.0,259.444091796875,238.0,48626.1796875,0.0,3933.755859375,1.0,279.4579467773437,282.6418151855469,292.0762023925781,295.2091369628906,293.1499938964844,293.1499938964844,279.1499938964844,35916.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956828951835632,1.0,0.0,0.0,3.654333114624024,3.6543571949005127,8.91065383257228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.5419921875,0.0,1537.3675537109375,1895.4371337890625,0.0,4263.48388671875,0.9061796069145204,1.0,0.0,3.0,1.0,0.0
12244260,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7733774781227112,0.3864020705223083,0.3534940183162689,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.862075924873352,0.5422776937484741,0.5186161398887634,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.9956150650978088,0.8339337706565857,0.5837177634239197,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7624528408050537,0.3702342510223388,0.3567515313625335,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.6533190011978149,0.2302731871604919,1.066952347755432,284.798583984375,284.95001220703125,298.9656066894531,289.0072326660156,297.65875244140625,297.1873779296875,284.79656982421875,1.0,0.6811955571174622,0.3577224612236023,0.3577224612236023,1.0,1.0,-3.458119630813598,0.9168522953987122,2.5412673950195312,0.1345816403627395,0.8979880213737488,0.8979880213737488,0.0,251.14927673339844,226.0,49489.3359375,0.0,3840.938720703125,1.0,279.1583557128906,282.40240478515625,292.0824584960937,295.2810974121094,293.1499938964844,293.1499938964844,279.45001220703125,36120.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650535106658936,3.650559186935425,8.892141067917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.587890625,0.0,1534.664794921875,1895.4371337890625,0.0,4300.0,0.905461847782135,1.0,0.0,3.0,1.0,0.0
12244320,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.7733774781227112,0.3864020705223083,0.3534940183162689,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.862075924873352,0.5422776937484741,0.5186161398887634,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.9956150650978088,0.8339337706565857,0.5837177634239197,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7624528408050537,0.3702342510223388,0.3567515313625335,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.6533190011978149,0.2302731871604919,1.066952347755432,284.798583984375,284.95001220703125,298.9656066894531,289.0072326660156,297.65875244140625,297.1873779296875,284.79656982421875,1.0,0.6811955571174622,0.3577224612236023,0.3577224612236023,1.0,1.0,-3.458119630813598,0.9168522953987122,2.5412673950195312,0.1345816403627395,0.8979880213737488,0.8979880213737488,0.0,251.14927673339844,226.0,49489.3359375,0.0,3840.938720703125,1.0,279.1583557128906,282.40240478515625,292.0824584960937,295.2810974121094,293.1499938964844,293.1499938964844,279.45001220703125,36120.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650535106658936,3.650559186935425,8.892141067917692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.587890625,0.0,1534.664794921875,1895.4371337890625,0.0,4300.0,0.905461847782135,1.0,0.0,3.0,1.0,0.0
12244380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.7780576348304749,0.3846703469753265,0.3512446284294128,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8674402236938477,0.5399777293205261,0.515758216381073,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9990000128746032,0.8356334567070007,0.5802393555641174,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.7674827575683594,0.3691876828670501,0.3551799654960632,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.6571342945098877,0.2291417866945266,1.0595828294754028,284.9316101074219,284.95001220703125,298.902587890625,288.97833251953125,297.63677978515625,297.1814270019531,284.93170166015625,1.0,0.6738791465759277,0.3574284315109253,0.3574284315109253,1.0,1.0,-3.4370436668396,0.909274160861969,2.5277695655822754,0.1318100541830063,0.8988879323005676,0.8988879323005676,0.0,242.0218200683593,226.0,48159.19921875,0.0,3735.31591796875,1.0,279.4407653808594,282.59344482421875,291.9637145996094,295.02667236328125,293.1499938964844,293.1499938964844,279.45001220703125,36037.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967413544654846,1.0,0.0,0.0,3.648628473281861,3.6486525535583496,8.88285512701259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.7646484375,0.0,1531.9219970703125,1895.4371337890625,0.0,4272.46044921875,0.905003309249878,1.0,0.0,3.0,1.0,0.0
12244440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7782560586929321,0.3846151828765869,0.3511836528778076,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8676592707633972,0.5398994088172913,0.5156715512275696,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.8357679843902588,0.5797381401062012,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.76768958568573,0.3691575825214386,0.3551380634307861,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.65729159116745,0.2291044145822525,1.059350848197937,284.9317626953125,284.95001220703125,298.89990234375,288.97705078125,297.6361389160156,297.1815490722656,284.931640625,1.0,0.6735446453094482,0.3574161529541015,0.3574161529541015,1.0,1.0,-3.4358601570129395,0.908860981464386,2.5269992351531982,0.131682887673378,0.8988800048828125,0.8988800048828125,0.0,241.66510009765625,214.0,48141.90625,0.0,3730.414306640625,1.0,279.4419860839844,282.59405517578125,291.9626159667969,295.026123046875,293.1499938964844,293.1499938964844,279.75,36036.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966380596160888,1.0,0.0,0.0,3.6485941410064697,3.64861798286438,8.882687438926951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.224609375,0.0,1531.8765869140625,1895.4371337890625,0.0,4271.58544921875,0.9049938321113586,1.0,0.0,3.0,1.0,0.0
12244500,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7810797095298767,0.384156584739685,0.3504793643951416,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8707682490348816,0.5391495823860168,0.5146573781967163,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9990000128746032,0.8382899761199951,0.5724760890007019,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7706090807914734,0.3689512610435486,0.3546680510044098,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.6595540642738342,0.2287615537643432,1.0566415786743164,285.04791259765625,284.95001220703125,298.8654479980469,288.96075439453125,297.63153076171875,297.1883850097656,285.05303955078125,1.0,0.6692653894424438,0.3572630286216736,0.3572630286216736,1.0,1.0,-3.421312093734741,0.9037872552871704,2.517524719238281,0.1298368722200393,0.9006580710411072,0.9006580710411072,0.0,236.89651489257807,214.0,47016.12109375,0.0,3667.108642578125,1.0,279.69854736328125,282.76092529296875,291.9038391113281,294.83697509765625,293.1499938964844,293.1499938964844,279.75,35948.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887169003486632,1.0,0.0,0.0,3.6496636867523193,3.6496875286102295,8.887896001397166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.21533203125,0.0,1532.410888671875,1895.4371337890625,0.0,4204.021484375,0.9052078127861024,1.0,0.0,3.0,1.0,0.0
12244560,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.784588098526001,0.3838838934898376,0.3500304520130157,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8745809197425842,0.5386046171188354,0.5139187574386597,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.9990000128746032,0.8418058753013611,0.5642932057380676,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.774169921875,0.3689165413379669,0.3544079959392547,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6624048352241516,0.2285737246274948,1.0546979904174805,285.0770874023437,284.95001220703125,298.8300170898437,288.94366455078125,297.6313781738281,297.2012634277344,285.0770263671875,1.0,0.6648401618003845,0.3573375642299652,0.3573375642299652,1.0,1.0,-3.407390832901001,0.8995607495307922,2.507830142974853,0.1287011355161667,0.9018336534500122,0.9018336534500122,0.0,231.7113494873047,202.0,46741.56640625,0.0,3603.4462890625,1.0,279.7421264648437,282.7992858886719,291.8997802734375,294.8590393066406,293.1499938964844,293.1499938964844,279.45001220703125,35882.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847185611724854,1.0,0.0,0.0,3.652526378631592,3.652550458908081,8.90184480795142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.41650390625,0.0,1535.100830078125,1895.4371337890625,0.0,4169.6025390625,0.9057722687721252,1.0,0.0,3.0,1.0,0.0
12244620,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7912495732307434,0.381860613822937,0.3483263552188873,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8820978999137878,0.5361284017562866,0.5116910934448242,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.847966730594635,0.547864556312561,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7812249064445496,0.3678716123104095,0.3533971905708313,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6681432723999023,0.2276292741298675,1.0497511625289917,284.88922119140625,284.95001220703125,298.75634765625,288.90740966796875,297.62091064453125,297.2142333984375,284.8868408203125,1.0,0.6554278135299683,0.3574866652488708,0.3574866652488708,1.0,1.0,-3.375748634338379,0.8899706602096558,2.4857778549194336,0.1262781918048858,0.8995328545570374,0.8995328545570374,0.0,221.3519287109375,190.0,47465.76953125,0.0,3468.723388671875,1.0,279.4579467773437,282.56854248046875,291.93817138671875,295.0072631835937,293.1499938964844,293.1499938964844,279.75,36031.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948040843009948,1.0,0.0,0.0,3.6521785259246826,3.652202606201172,8.900149737200991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.365234375,0.0,1535.8331298828125,1895.4371337890625,0.0,4256.0185546875,0.905772030353546,1.0,0.0,3.0,1.0,0.0
12244680,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7912495732307434,0.381860613822937,0.3483263552188873,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8820978999137878,0.5361284017562866,0.5116910934448242,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.847966730594635,0.547864556312561,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7812249064445496,0.3678716123104095,0.3533971905708313,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6681432723999023,0.2276292741298675,1.0497511625289917,284.88922119140625,284.95001220703125,298.75634765625,288.90740966796875,297.62091064453125,297.2142333984375,284.8868408203125,1.0,0.6554278135299683,0.3574866652488708,0.3574866652488708,1.0,1.0,-3.375748634338379,0.8899706602096558,2.4857778549194336,0.1262781918048858,0.8995328545570374,0.8995328545570374,0.0,221.3519287109375,190.0,47465.76953125,0.0,3468.723388671875,1.0,279.4579467773437,282.56854248046875,291.93817138671875,295.0072631835937,293.1499938964844,293.1499938964844,279.75,36031.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948040843009948,1.0,0.0,0.0,3.6521785259246826,3.652202606201172,8.900149737200991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.365234375,0.0,1535.8331298828125,1895.4371337890625,0.0,4256.0185546875,0.905772030353546,1.0,0.0,3.0,1.0,0.0
12244740,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.798473596572876,0.3803761601448059,0.3463592231273651,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8903020620346069,0.5340436100959778,0.5090979933738708,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.8558793663978577,0.5305343866348267,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7888306975364685,0.3670186102390289,0.3520457446575165,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.674356997013092,0.2267923653125763,1.0436856746673584,285.015625,284.95001220703125,298.6793518066406,288.8685607910156,297.6170349121094,297.2372436523437,285.01544189453125,1.0,0.6453084349632263,0.3576357960700989,0.3576357960700989,1.0,1.0,-3.3404998779296875,0.8792192339897156,2.461280584335327,0.1233392134308815,0.901491403579712,0.901491403579712,0.0,210.63424682617188,193.0,46065.34375,0.0,3326.052490234375,1.0,279.7420349121094,282.7537536621094,291.8330993652344,294.7634582519531,293.1499938964844,293.1499938964844,279.45001220703125,35932.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842395782470704,1.0,0.0,0.0,3.654094457626343,3.654118537902832,8.909490247788199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.83154296875,0.0,1537.2264404296875,1895.4371337890625,0.0,4165.46533203125,0.9061540365219116,1.0,0.0,3.0,1.0,0.0
12244800,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.798473596572876,0.3803761601448059,0.3463592231273651,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8903020620346069,0.5340436100959778,0.5090979933738708,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.8558793663978577,0.5305343866348267,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7888306975364685,0.3670186102390289,0.3520457446575165,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.674356997013092,0.2267923653125763,1.0436856746673584,285.015625,284.95001220703125,298.6793518066406,288.8685607910156,297.6170349121094,297.2372436523437,285.01544189453125,1.0,0.6453084349632263,0.3576357960700989,0.3576357960700989,1.0,1.0,-3.3404998779296875,0.8792192339897156,2.461280584335327,0.1233392134308815,0.901491403579712,0.901491403579712,0.0,210.63424682617188,193.0,46065.34375,0.0,3326.052490234375,1.0,279.7420349121094,282.7537536621094,291.8330993652344,294.7634582519531,293.1499938964844,293.1499938964844,279.45001220703125,35932.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842395782470704,1.0,0.0,0.0,3.654094457626343,3.654118537902832,8.909490247788199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.83154296875,0.0,1537.2264404296875,1895.4371337890625,0.0,4165.46533203125,0.9061540365219116,1.0,0.0,3.0,1.0,0.0
12244860,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8016449213027954,0.3780910670757293,0.3444950878620147,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8940025568008423,0.5312199592590332,0.506622850894928,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.8625969290733337,0.5216132998466492,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7924948334693909,0.3656440675258636,0.3508325219154358,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6772485971450806,0.2256747186183929,1.03862464427948,284.83209228515625,284.95001220703125,298.599365234375,288.8274230957031,297.6041259765625,297.2485046386719,284.8301086425781,1.0,0.6396977305412292,0.3580269813537597,0.3580269813537597,1.0,1.0,-3.316993474960327,0.8728882074356079,2.444105386734009,0.1220735013484954,0.8984437584877014,0.8984437584877014,0.0,204.996826171875,196.0,46833.796875,0.0,3240.983642578125,1.0,279.4579467773437,282.5274353027344,291.8554992675781,294.8862609863281,293.1499938964844,293.1499938964844,279.75,36099.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934085607528688,1.0,0.0,0.0,3.6512060165405273,3.6512300968170166,8.895410132936377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.47705078125,0.0,1535.2552490234375,1895.4371337890625,0.0,4244.14208984375,0.9056004285812378,1.0,0.0,3.0,1.0,0.0
12244920,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.8016449213027954,0.3780910670757293,0.3444950878620147,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.8940025568008423,0.5312199592590332,0.506622850894928,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9990000128746032,0.8625969290733337,0.5216132998466492,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.7924948334693909,0.3656440675258636,0.3508325219154358,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.6772485971450806,0.2256747186183929,1.03862464427948,284.83209228515625,284.95001220703125,298.599365234375,288.8274230957031,297.6041259765625,297.2485046386719,284.8301086425781,1.0,0.6396977305412292,0.3580269813537597,0.3580269813537597,1.0,1.0,-3.316993474960327,0.8728882074356079,2.444105386734009,0.1220735013484954,0.8984437584877014,0.8984437584877014,0.0,204.996826171875,196.0,46833.796875,0.0,3240.983642578125,1.0,279.4579467773437,282.5274353027344,291.8554992675781,294.8862609863281,293.1499938964844,293.1499938964844,279.75,36099.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934085607528688,1.0,0.0,0.0,3.6512060165405273,3.6512300968170166,8.895410132936377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.47705078125,0.0,1535.2552490234375,1895.4371337890625,0.0,4244.14208984375,0.9056004285812378,1.0,0.0,3.0,1.0,0.0
12244980,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8018154501914978,0.3764827847480774,0.3426851034164428,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8943052887916565,0.5289747714996338,0.504145085811615,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.8686873316764832,0.5185507535934448,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7931244373321533,0.3646109104156494,0.3495805263519287,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6774391531944275,0.2246987372636795,1.0333467721939087,284.9721069335937,284.95001220703125,298.5168151855469,288.78424072265625,297.5906066894531,297.2594299316406,284.9725952148437,1.0,0.6364885568618774,0.358418196439743,0.358418196439743,1.0,1.0,-3.300289869308472,0.8687294721603394,2.431560516357422,0.121499627828598,0.8999099135398865,0.8999099135398865,0.0,202.7030029296875,199.0,45586.34765625,0.0,3190.839111328125,1.0,279.74169921875,282.7239074707031,291.7478942871094,294.6453857421875,293.1499938964844,293.1499938964844,280.04998779296875,35996.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825237393379213,1.0,0.0,0.0,3.6506967544555664,3.650720596313477,8.892928349268914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.36279296875,0.0,1533.9154052734375,1895.4371337890625,0.0,4150.62255859375,0.9054381251335144,1.0,0.0,3.0,1.0,0.0
12245040,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8018154501914978,0.3764827847480774,0.3426851034164428,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8943052887916565,0.5289747714996338,0.504145085811615,297.49468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.9990000128746032,0.8686873316764832,0.5185507535934448,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.7931244373321533,0.3646109104156494,0.3495805263519287,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.6774391531944275,0.2246987372636795,1.0333467721939087,284.9721069335937,284.95001220703125,298.5168151855469,288.78424072265625,297.5906066894531,297.2594299316406,284.9725952148437,1.0,0.6364885568618774,0.358418196439743,0.358418196439743,1.0,1.0,-3.300289869308472,0.8687294721603394,2.431560516357422,0.121499627828598,0.8999099135398865,0.8999099135398865,0.0,202.7030029296875,199.0,45586.34765625,0.0,3190.839111328125,1.0,279.74169921875,282.7239074707031,291.7478942871094,294.6453857421875,293.1499938964844,293.1499938964844,280.04998779296875,35996.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825237393379213,1.0,0.0,0.0,3.6506967544555664,3.650720596313477,8.892928349268914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.36279296875,0.0,1533.9154052734375,1895.4371337890625,0.0,4150.62255859375,0.9054381251335144,1.0,0.0,3.0,1.0,0.0
12245100,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.8017534613609314,0.3760401308536529,0.3421534597873688,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.894198477268219,0.5282347798347473,0.5033013820648193,297.5052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.9990000128746032,0.8719040751457214,0.5178630352020264,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7932319641113281,0.3643925189971924,0.3492548167705536,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.677363395690918,0.2244105637073516,1.0316506624221802,285.0971374511719,284.95001220703125,298.4747314453125,288.7619934082031,297.5858154296875,297.26776123046875,285.1033020019531,1.0,0.6356155276298523,0.3586137890815735,0.3586137890815735,1.0,1.0,-3.29537320137024,0.8677415251731873,2.4276316165924072,0.121558278799057,0.9021015167236328,0.9021015167236328,0.0,202.13836669921875,199.0,44574.453125,0.0,3176.785888671875,1.0,279.9985656738281,282.8976745605469,291.692138671875,294.46697998046875,293.1499938964844,293.1499938964844,280.04998779296875,35897.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97378408908844,1.0,0.0,0.0,3.652780055999756,3.652804136276245,8.903081152311643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.53857421875,0.0,1535.49365234375,1895.4371337890625,0.0,4074.461181640625,0.9058733582496644,1.0,0.0,3.0,1.0,0.0
12245160,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.8017133474349976,0.3757510781288147,0.341866135597229,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.8940635919570923,0.5276773571968079,0.5027313828468323,297.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.9990000128746032,0.8751986622810364,0.5175037980079651,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7933383584022522,0.3643341660499573,0.3491489291191101,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.6773065328598022,0.2242430597543716,1.0306906700134275,285.1354064941406,284.95001220703125,298.43212890625,288.7393493652344,297.5818176269531,297.2774658203125,285.13604736328125,1.0,0.6351516842842102,0.3587243258953094,0.3587243258953094,1.0,1.0,-3.2926242351531982,0.8672086000442505,2.4254157543182373,0.1215977892279625,0.9037577509880066,0.9037577509880066,0.0,201.83514404296875,202.0,44408.05078125,0.0,3169.01611328125,1.0,280.0421447753906,282.9422912597656,291.6903991699219,294.49835205078125,293.1499938964844,293.1499938964844,279.75,35817.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969689130783081,1.0,0.0,0.0,3.656935930252075,3.656960010528565,8.923351515477407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.11474609375,0.0,1539.5313720703125,1895.4371337890625,0.0,4038.4697265625,0.9067178964614868,1.0,0.0,3.0,1.0,0.0
12245220,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7994468212127686,0.3736689388751983,0.3404895067214966,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8916223645210266,0.5251496434211731,0.5008549094200134,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.8791463971138,0.5196945667266846,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.791661262512207,0.3632162809371948,0.3484719097614288,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6755539774894714,0.2232383340597152,1.0275055170059204,284.9613952636719,284.95001220703125,298.3456726074219,288.69305419921875,297.5544128417969,297.27117919921875,284.9595947265625,1.0,0.6349051594734192,0.3589453399181366,0.3589453399181366,1.0,1.0,-3.286707878112793,0.8659667372703552,2.420741081237793,0.1217567399144172,0.9025145769119264,0.9025145769119264,0.0,202.6987152099609,205.0,45332.03515625,0.0,3160.825439453125,1.0,279.7579040527344,282.72186279296875,291.7319641113281,294.6629333496094,293.1499938964844,293.1499938964844,279.45001220703125,35942.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816550612449646,1.0,0.0,0.0,3.6598730087280273,3.6598970890045166,8.937690836319234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.81640625,0.0,1543.745849609375,1895.4371337890625,0.0,4143.09326171875,0.9074348211288452,1.0,0.0,3.0,1.0,0.0
12245280,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7994468212127686,0.3736689388751983,0.3404895067214966,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.8916223645210266,0.5251496434211731,0.5008549094200134,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.8791463971138,0.5196945667266846,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.791661262512207,0.3632162809371948,0.3484719097614288,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.6755539774894714,0.2232383340597152,1.0275055170059204,284.9613952636719,284.95001220703125,298.3456726074219,288.69305419921875,297.5544128417969,297.27117919921875,284.9595947265625,1.0,0.6349051594734192,0.3589453399181366,0.3589453399181366,1.0,1.0,-3.286707878112793,0.8659667372703552,2.420741081237793,0.1217567399144172,0.9025145769119264,0.9025145769119264,0.0,202.6987152099609,205.0,45332.03515625,0.0,3160.825439453125,1.0,279.7579040527344,282.72186279296875,291.7319641113281,294.6629333496094,293.1499938964844,293.1499938964844,279.45001220703125,35942.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816550612449646,1.0,0.0,0.0,3.6598730087280273,3.6598970890045166,8.937690836319234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.81640625,0.0,1543.745849609375,1895.4371337890625,0.0,4143.09326171875,0.9074348211288452,1.0,0.0,3.0,1.0,0.0
12245340,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7943353056907654,0.3703444898128509,0.33785080909729,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8863134384155273,0.521276593208313,0.497603178024292,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9990000128746032,0.8801710605621338,0.5253965854644775,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7873481512069702,0.3610013425350189,0.3467286825180053,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6713331341743469,0.2213364988565445,1.020476460456848,284.764892578125,284.95001220703125,298.2578430175781,288.6455993652344,297.5101928710937,297.2425842285156,284.76287841796875,1.0,0.6348766684532166,0.3591663837432861,0.3591663837432861,1.0,1.0,-3.275937795639038,0.863168478012085,2.412769317626953,0.1214452013373375,0.8984434008598328,0.8984434008598328,0.0,205.1618804931641,208.0,46176.40625,0.0,3150.962890625,1.0,279.4583435058594,282.4818725585937,291.6979675292969,294.7018127441406,293.1499938964844,293.1499938964844,279.75,36158.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953791499137878,1.0,0.0,0.0,3.6546919345855713,3.654716014862061,8.912403473004815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.8447265625,0.0,1539.580322265625,1895.4371337890625,0.0,4260.904296875,0.9064165949821472,1.0,0.0,3.0,1.0,0.0
12245400,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.7943353056907654,0.3703444898128509,0.33785080909729,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.8863134384155273,0.521276593208313,0.497603178024292,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.9990000128746032,0.8801710605621338,0.5253965854644775,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76519775390625,0.7873481512069702,0.3610013425350189,0.3467286825180053,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.6713331341743469,0.2213364988565445,1.020476460456848,284.764892578125,284.95001220703125,298.2578430175781,288.6455993652344,297.5101928710937,297.2425842285156,284.76287841796875,1.0,0.6348766684532166,0.3591663837432861,0.3591663837432861,1.0,1.0,-3.275937795639038,0.863168478012085,2.412769317626953,0.1214452013373375,0.8984434008598328,0.8984434008598328,0.0,205.1618804931641,208.0,46176.40625,0.0,3150.962890625,1.0,279.4583435058594,282.4818725585937,291.6979675292969,294.7018127441406,293.1499938964844,293.1499938964844,279.75,36158.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953791499137878,1.0,0.0,0.0,3.6546919345855713,3.654716014862061,8.912403473004815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.8447265625,0.0,1539.580322265625,1895.4371337890625,0.0,4260.904296875,0.9064165949821472,1.0,0.0,3.0,1.0,0.0
12245460,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7895081043243408,0.3681123852729797,0.3355904519557953,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8811534643173218,0.5183513760566711,0.4946010410785675,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.8819050788879395,0.5312333703041077,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.783083975315094,0.359394371509552,0.3450625538825989,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6669889092445374,0.21967513859272,1.012853503227234,284.9051513671875,284.95001220703125,298.1690673828125,288.59735107421875,297.47625732421875,297.228271484375,284.9056396484375,1.0,0.6349706053733826,0.3592502772808075,0.3592502772808075,1.0,1.0,-3.2654519081115723,0.8600725531578064,2.405379295349121,0.1206363886594772,0.8990182876586914,0.8990182876586914,0.0,207.73309326171875,211.0,44927.74609375,0.0,3142.376708984375,1.0,279.7417297363281,282.6802978515625,291.56378173828125,294.4244689941406,293.1499938964844,293.1499938964844,280.04998779296875,36074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846081733703612,1.0,0.0,0.0,3.651276111602783,3.651300191879273,8.89575176188373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.861328125,0.0,1535.1461181640625,1895.4371337890625,0.0,4168.64892578125,0.905619978904724,1.0,0.0,3.0,1.0,0.0
12245520,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7895081043243408,0.3681123852729797,0.3355904519557953,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8811534643173218,0.5183513760566711,0.4946010410785675,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.8819050788879395,0.5312333703041077,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.783083975315094,0.359394371509552,0.3450625538825989,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6669889092445374,0.21967513859272,1.012853503227234,284.9051513671875,284.95001220703125,298.1690673828125,288.59735107421875,297.47625732421875,297.228271484375,284.9056396484375,1.0,0.6349706053733826,0.3592502772808075,0.3592502772808075,1.0,1.0,-3.2654519081115723,0.8600725531578064,2.405379295349121,0.1206363886594772,0.8990182876586914,0.8990182876586914,0.0,207.73309326171875,211.0,44927.74609375,0.0,3142.376708984375,1.0,279.7417297363281,282.6802978515625,291.56378173828125,294.4244689941406,293.1499938964844,293.1499938964844,280.04998779296875,36074.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846081733703612,1.0,0.0,0.0,3.651276111602783,3.651300191879273,8.89575176188373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.861328125,0.0,1535.1461181640625,1895.4371337890625,0.0,4168.64892578125,0.905619978904724,1.0,0.0,3.0,1.0,0.0
12245580,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.786323606967926,0.366904079914093,0.3344283401966095,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8775615096092224,0.5165258646011353,0.4927781820297241,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.8850921988487244,0.5356722474098206,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.780280351638794,0.3586823046207428,0.3443092703819275,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.663964033126831,0.2186435014009475,1.0080403089523315,285.06744384765625,284.95001220703125,298.0797424316406,288.5485534667969,297.453857421875,297.229736328125,285.068115234375,1.0,0.6355210542678833,0.3593341410160064,0.3593341410160064,1.0,1.0,-3.2605011463165283,0.8587338924407959,2.4017672538757324,0.1203752532601356,0.9019593000411988,0.9019593000411988,0.0,209.84169006347656,214.0,43729.2734375,0.0,3143.3134765625,1.0,280.0416259765625,282.8993225097656,291.4971618652344,294.2637023925781,293.1499938964844,293.1499938964844,279.75,35906.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710570573806764,1.0,0.0,0.0,3.654231548309326,3.654255628585816,8.910158157959813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.51220703125,0.0,1537.1795654296875,1895.4371337890625,0.0,4050.513671875,0.9061734080314636,1.0,0.0,3.0,1.0,0.0
