time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245640,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.786323606967926,0.366904079914093,0.3344283401966095,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8775615096092224,0.5165258646011353,0.4927781820297241,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9990000128746032,0.8850921988487244,0.5356722474098206,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.780280351638794,0.3586823046207428,0.3443092703819275,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.663964033126831,0.2186435014009475,1.0080403089523315,285.06744384765625,284.95001220703125,298.0797424316406,288.5485534667969,297.453857421875,297.229736328125,285.068115234375,1.0,0.6355210542678833,0.3593341410160064,0.3593341410160064,1.0,1.0,-3.2605011463165283,0.8587338924407959,2.4017672538757324,0.1203752532601356,0.9019593000411988,0.9019593000411988,0.0,209.84169006347656,214.0,43729.2734375,0.0,3143.3134765625,1.0,280.0416259765625,282.8993225097656,291.4971618652344,294.2637023925781,293.1499938964844,293.1499938964844,279.75,35906.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710570573806764,1.0,0.0,0.0,3.654231548309326,3.654255628585816,8.910158157959813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.51220703125,0.0,1537.1795654296875,1895.4371337890625,0.0,4050.513671875,0.9061734080314636,1.0,0.0,3.0,1.0,0.0
12245700,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.7846832275390625,0.3659021258354187,0.333844393491745,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.875745415687561,0.5152772665023804,0.4919115602970123,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.9990000128746032,0.8860906958580017,0.538008451461792,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.778891921043396,0.3581227958202362,0.3440077304840088,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6625083088874817,0.2180288732051849,1.0060261487960815,284.9425048828125,284.95001220703125,298.03497314453125,288.5240478515625,297.43853759765625,297.2250366210937,284.9354858398437,1.0,0.6359351873397827,0.3593761026859283,0.3593761026859283,1.0,1.0,-3.258784770965576,0.8583040237426758,2.4004807472229004,0.1203846037387847,0.9007146954536438,0.9007146954536438,0.0,211.001205444336,214.0,44575.421875,0.0,3146.014404296875,1.0,279.7986755371094,282.7314147949219,291.55224609375,294.4623413085937,293.1499938964844,293.1499938964844,279.75,35970.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780176281929016,1.0,0.0,0.0,3.6549673080444336,3.654991388320923,8.913746682992496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.78564453125,0.0,1538.4775390625,1895.4371337890625,0.0,4111.46826171875,0.9063302874565125,1.0,0.0,3.0,1.0,0.0
12245760,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7822391986846924,0.3644428253173828,0.3327602446079254,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8731877207756042,0.5135647654533386,0.4905446767807007,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.8862781524658203,0.5411768555641174,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7768325209617615,0.3572074770927429,0.3433497250080108,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6604734659194946,0.217161938548088,1.002941370010376,284.8915710449219,284.95001220703125,297.990234375,288.49951171875,297.41796875,297.213134765625,284.8897705078125,1.0,0.6362960934638977,0.3594412505626678,0.3594412505626678,1.0,1.0,-3.25515079498291,0.857322096824646,2.3978285789489746,0.1202858388423919,0.8997799754142761,0.8997799754142761,0.0,212.52639770507807,217.0,44608.703125,0.0,3146.55908203125,1.0,279.7574157714844,282.6789855957031,291.53668212890625,294.4222717285156,293.1499938964844,293.1499938964844,280.04998779296875,36040.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825690388679504,1.0,0.0,0.0,3.653557777404785,3.6535818576812735,8.906873176783847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.77978515625,0.0,1537.432373046875,1895.4371337890625,0.0,4151.01416015625,0.9060890674591064,1.0,0.0,3.0,1.0,0.0
12245820,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7776979207992554,0.3624679744243622,0.3308329582214355,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8683411478996277,0.510959804058075,0.4879592955112457,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.8876209259033203,0.5473137497901917,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7728985548019409,0.3559183478355407,0.3420766592025757,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6565027832984924,0.215710312128067,0.9965387582778932,285.0343017578125,284.95001220703125,297.9010009765625,288.4505310058594,297.38641357421875,297.2021179199219,285.0347595214844,1.0,0.6369995474815369,0.3595716059207916,0.3595716059207916,1.0,1.0,-3.247869968414306,0.8553683757781982,2.3925018310546875,0.1199584826827049,0.9020953178405762,0.9020953178405762,0.0,215.4911193847656,220.0,43415.578125,0.0,3147.14453125,1.0,280.04205322265625,282.8782653808594,291.4203796386719,294.1816711425781,293.1499938964844,293.1499938964844,279.75,35920.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730170369148254,1.0,0.0,0.0,3.655843734741211,3.6558678150177,8.918022444959206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5791015625,0.0,1539.086669921875,1895.4371337890625,0.0,4067.73388671875,0.9065402746200562,1.0,0.0,3.0,1.0,0.0
12245880,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7776979207992554,0.3624679744243622,0.3308329582214355,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8683411478996277,0.510959804058075,0.4879592955112457,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.8876209259033203,0.5473137497901917,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7728985548019409,0.3559183478355407,0.3420766592025757,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6565027832984924,0.215710312128067,0.9965387582778932,285.0343017578125,284.95001220703125,297.9010009765625,288.4505310058594,297.38641357421875,297.2021179199219,285.0347595214844,1.0,0.6369995474815369,0.3595716059207916,0.3595716059207916,1.0,1.0,-3.247869968414306,0.8553683757781982,2.3925018310546875,0.1199584826827049,0.9020953178405762,0.9020953178405762,0.0,215.4911193847656,220.0,43415.578125,0.0,3147.14453125,1.0,280.04205322265625,282.8782653808594,291.4203796386719,294.1816711425781,293.1499938964844,293.1499938964844,279.75,35920.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730170369148254,1.0,0.0,0.0,3.655843734741211,3.6558678150177,8.918022444959206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.5791015625,0.0,1539.086669921875,1895.4371337890625,0.0,4067.73388671875,0.9065402746200562,1.0,0.0,3.0,1.0,0.0
12245940,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7730579376220703,0.3596612513065338,0.3288058936595917,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8634335398674011,0.5075830817222595,0.4852856993675232,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.8873499631881714,0.5536503791809082,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7689061164855957,0.3540860116481781,0.3407531976699829,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6525033712387085,0.2139031738042831,0.9899526238441468,284.85546875,284.95001220703125,297.8123779296875,288.4019470214844,297.3465881347656,297.1798400878906,284.8535461425781,1.0,0.6377264261245728,0.3597019612789154,0.3597019612789154,1.0,1.0,-3.240333080291748,0.8533235192298889,2.387009620666504,0.1197300180792808,0.899407148361206,0.899407148361206,0.0,218.59820556640625,223.0,44255.421875,0.0,3147.93505859375,1.0,279.7579345703125,282.6563415527344,291.4388732910156,294.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36073.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984116792678833,1.0,0.0,0.0,3.653930187225342,3.653954267501831,8.908688755582261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.43505859375,0.0,1538.098388671875,1895.4371337890625,0.0,4164.40478515625,0.9061931371688844,1.0,0.0,3.0,1.0,0.0
12246000,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.7730579376220703,0.3596612513065338,0.3288058936595917,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8634335398674011,0.5075830817222595,0.4852856993675232,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9990000128746032,0.8873499631881714,0.5536503791809082,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.7689061164855957,0.3540860116481781,0.3407531976699829,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.6525033712387085,0.2139031738042831,0.9899526238441468,284.85546875,284.95001220703125,297.8123779296875,288.4019470214844,297.3465881347656,297.1798400878906,284.8535461425781,1.0,0.6377264261245728,0.3597019612789154,0.3597019612789154,1.0,1.0,-3.240333080291748,0.8533235192298889,2.387009620666504,0.1197300180792808,0.899407148361206,0.899407148361206,0.0,218.59820556640625,223.0,44255.421875,0.0,3147.93505859375,1.0,279.7579345703125,282.6563415527344,291.4388732910156,294.306396484375,293.1499938964844,293.1499938964844,280.04998779296875,36073.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984116792678833,1.0,0.0,0.0,3.653930187225342,3.653954267501831,8.908688755582261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.43505859375,0.0,1538.098388671875,1895.4371337890625,0.0,4164.40478515625,0.9061931371688844,1.0,0.0,3.0,1.0,0.0
12246060,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7683684229850769,0.3574701845645904,0.326677143573761,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8584654927253723,0.5047084093093872,0.4824347198009491,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.8875166177749634,0.5601043701171875,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7648016214370728,0.35255828499794,0.3392457067966461,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6483529806137085,0.2122087925672531,0.9824356436729432,284.9964599609375,284.95001220703125,297.7248229980469,288.35400390625,297.3132629394531,297.1658020019531,284.99688720703125,1.0,0.6383035778999329,0.359855979681015,0.359855979681015,1.0,1.0,-3.2312498092651367,0.8508525490760803,2.380397319793701,0.1192975044250488,0.901203453540802,0.901203453540802,0.0,221.73751831054688,211.0,43038.4765625,0.0,3145.5400390625,1.0,280.04205322265625,282.8546447753906,291.3193664550781,294.057373046875,293.1499938964844,293.1499938964844,279.75,35965.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735391139984132,1.0,0.0,0.0,3.654554605484009,3.654578685760498,8.911734425964823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.48095703125,0.0,1537.983642578125,1895.4371337890625,0.0,4072.3134765625,0.906281590461731,1.0,0.0,3.0,1.0,0.0
12246120,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7683684229850769,0.3574701845645904,0.326677143573761,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8584654927253723,0.5047084093093872,0.4824347198009491,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9990000128746032,0.8875166177749634,0.5601043701171875,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7648016214370728,0.35255828499794,0.3392457067966461,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6483529806137085,0.2122087925672531,0.9824356436729432,284.9964599609375,284.95001220703125,297.7248229980469,288.35400390625,297.3132629394531,297.1658020019531,284.99688720703125,1.0,0.6383035778999329,0.359855979681015,0.359855979681015,1.0,1.0,-3.2312498092651367,0.8508525490760803,2.380397319793701,0.1192975044250488,0.901203453540802,0.901203453540802,0.0,221.73751831054688,211.0,43038.4765625,0.0,3145.5400390625,1.0,280.04205322265625,282.8546447753906,291.3193664550781,294.057373046875,293.1499938964844,293.1499938964844,279.75,35965.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735391139984132,1.0,0.0,0.0,3.654554605484009,3.654578685760498,8.911734425964823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.48095703125,0.0,1537.983642578125,1895.4371337890625,0.0,4072.3134765625,0.906281590461731,1.0,0.0,3.0,1.0,0.0
12246180,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359680175781,0.7677387595176697,0.3555245697498321,0.3252200484275818,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8578953742980957,0.502336323261261,0.4804865419864654,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9990000128746032,0.887243390083313,0.5589730143547058,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7645294666290283,0.351236492395401,0.3381982445716858,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.6476114988327026,0.2108864188194275,0.9770494103431702,284.8352355957031,284.95001220703125,297.6649169921875,288.3212890625,297.287841796875,297.15289306640625,284.83062744140625,1.0,0.635694146156311,0.3599628210067749,0.3599628210067749,1.0,1.0,-3.218080997467041,0.8469151854515076,2.3711657524108887,0.1185980066657066,0.8987295031547546,0.8987295031547546,0.0,220.57652282714844,211.0,43816.09375,0.0,3110.662353515625,1.0,279.77374267578125,282.650634765625,291.3592224121094,294.21697998046875,293.1499938964844,293.1499938964844,279.75,36088.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820794463157654,1.0,0.0,0.0,3.652562379837036,3.652586460113525,8.902019885681511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.19482421875,0.0,1536.6865234375,1895.4371337890625,0.0,4146.7724609375,0.9058814644813538,1.0,0.0,3.0,1.0,0.0
12246240,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.767633318901062,0.3544798493385315,0.3243061304092407,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8579056262969971,0.5010940432548523,0.4793505370616913,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.9990000128746032,0.8870832920074463,0.5576311349868774,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089904785156,0.7646322846412659,0.350494384765625,0.337522804737091,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.6474564075469971,0.2101952880620956,0.9739935994148254,284.80859375,284.95001220703125,297.6387023925781,288.3070373535156,297.2759704589844,297.14617919921875,284.8061218261719,1.0,0.633979082107544,0.3600099980831146,0.3600099980831146,1.0,1.0,-3.2095208168029785,0.8442949056625366,2.3652260303497314,0.1179619282484054,0.897844672203064,0.897844672203064,0.0,219.4853057861328,214.0,43744.1796875,0.0,3086.288818359375,1.0,279.7576904296875,282.6258239746094,291.33984375,294.1777648925781,293.1499938964844,293.1499938964844,280.04998779296875,36133.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837740063667296,1.0,0.0,0.0,3.650522470474243,3.650546550750733,8.89208024545951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.04052734375,0.0,1534.7462158203125,1895.4371337890625,0.0,4161.44140625,0.9054695963859558,1.0,0.0,3.0,1.0,0.0
12246300,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.766481876373291,0.3531282544136047,0.3228988647460937,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8568117618560791,0.4993756413459778,0.4775554835796356,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9990000128746032,0.8874514698982239,0.5577108860015869,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.763791024684906,0.3494875729084015,0.3364543318748474,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6463696360588074,0.2091936469078064,0.9691557884216307,284.9130859375,284.95001220703125,297.5963134765625,288.28399658203125,297.2608337402344,297.1407775878906,284.9186706542969,1.0,0.6326338052749634,0.3600870072841644,0.3600870072841644,1.0,1.0,-3.1986517906188965,0.8410256505012512,2.35762619972229,0.1169991642236709,0.8985854387283325,0.8985854387283325,0.0,219.06591796875,214.0,42688.73828125,0.0,3060.794921875,1.0,280.0010986328125,282.7811889648437,291.2478332519531,293.93524169921875,293.1499938964844,293.1499938964844,280.04998779296875,36086.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97663414478302,1.0,0.0,0.0,3.648622989654541,3.6486470699310303,8.882828410605725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.3984375,0.0,1532.2843017578125,1895.4371337890625,0.0,4099.3974609375,0.9050642848014832,1.0,0.0,3.0,1.0,0.0
12246360,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7655164003372192,0.3521512448787689,0.3219153881072998,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8557942509651184,0.4980206489562988,0.4761693477630615,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.9990000128746032,0.8882628083229065,0.558117687702179,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7630183696746826,0.3487479090690613,0.3356736302375793,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.6453586220741272,0.2083808034658432,0.9652266502380372,284.9444580078125,284.95001220703125,297.554443359375,288.2613220214844,297.2495422363281,297.140380859375,284.9446716308594,1.0,0.6316283941268921,0.3602701723575592,0.3602701723575592,1.0,1.0,-3.1906237602233887,0.8389504551887512,2.3516733646392822,0.1166909113526344,0.8988980054855347,0.8988980054855347,0.0,218.9509735107422,217.0,42444.1484375,0.0,3043.11279296875,1.0,280.0425109863281,282.8211669921875,291.219970703125,293.9219055175781,293.1499938964844,293.1499938964844,280.3500061035156,36035.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718816876411438,1.0,0.0,0.0,3.6485114097595215,3.6485354900360094,8.882285555955605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.63037109375,0.0,1531.779541015625,1895.4371337890625,0.0,4057.764404296875,0.9049769639968872,1.0,0.0,3.0,1.0,0.0
12246420,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7637794613838196,0.3507606983184814,0.3205467760562897,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8538365364074707,0.4959202408790588,0.4740502536296844,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9990000128746032,0.8905330896377563,0.5595545768737793,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.761579155921936,0.3477534651756286,0.3346223533153534,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6435171961784363,0.207136258482933,0.9592403173446656,285.10284423828125,284.95001220703125,297.4724426269531,288.2171936035156,297.2322692871094,297.1460876464844,285.1033935546875,1.0,0.6305372714996338,0.3606365323066711,0.3606365323066711,1.0,1.0,-3.179689407348633,0.8364798426628113,2.3432095050811768,0.1166593730449676,0.9022791385650636,0.9022791385650636,0.0,219.28173828125,220.0,41223.0,0.0,3021.7900390625,1.0,280.34161376953125,283.03643798828125,291.1586608886719,293.76690673828125,293.1499938964844,293.1499938964844,280.04998779296875,35862.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956892728805542,1.0,0.0,0.0,3.653116464614868,3.653140544891357,8.904721653379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.0322265625,0.0,1535.605712890625,1895.4371337890625,0.0,3924.83935546875,0.9058936834335328,1.0,0.0,3.0,1.0,0.0
12246480,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7637794613838196,0.3507606983184814,0.3205467760562897,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8538365364074707,0.4959202408790588,0.4740502536296844,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.9990000128746032,0.8905330896377563,0.5595545768737793,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.761579155921936,0.3477534651756286,0.3346223533153534,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.6435171961784363,0.207136258482933,0.9592403173446656,285.10284423828125,284.95001220703125,297.4724426269531,288.2171936035156,297.2322692871094,297.1460876464844,285.1033935546875,1.0,0.6305372714996338,0.3606365323066711,0.3606365323066711,1.0,1.0,-3.179689407348633,0.8364798426628113,2.3432095050811768,0.1166593730449676,0.9022791385650636,0.9022791385650636,0.0,219.28173828125,220.0,41223.0,0.0,3021.7900390625,1.0,280.34161376953125,283.03643798828125,291.1586608886719,293.76690673828125,293.1499938964844,293.1499938964844,280.04998779296875,35862.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956892728805542,1.0,0.0,0.0,3.653116464614868,3.653140544891357,8.904721653379966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.0322265625,0.0,1535.605712890625,1895.4371337890625,0.0,3924.83935546875,0.9058936834335328,1.0,0.0,3.0,1.0,0.0
12246540,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.760681688785553,0.3481214940547943,0.3186811506748199,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8505752682685852,0.492678701877594,0.471512496471405,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.8902965188026428,0.5631765127182007,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7589928507804871,0.345955491065979,0.3333258032798767,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6408228874206543,0.2054339349269867,0.952964186668396,284.92352294921875,284.95001220703125,297.39306640625,288.1749572753906,297.2012634277344,297.1324462890625,284.9215087890625,1.0,0.6301916241645813,0.3610028624534607,0.3610028624534607,1.0,1.0,-3.1696505546569824,0.8342825770378113,2.3353679180145264,0.1168625801801681,0.9004993438720703,0.9004993438720703,0.0,220.8661651611328,208.0,42064.8828125,0.0,3009.234130859375,1.0,280.0579528808594,282.81298828125,291.2098083496094,293.93341064453125,293.1499938964844,293.1499938964844,279.75,35994.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681203961372375,1.0,0.0,0.0,3.654151439666748,3.654175519943237,8.90976764367224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.33935546875,0.0,1537.75048828125,1895.4371337890625,0.0,4024.632568359375,0.906189739704132,1.0,0.0,3.0,1.0,0.0
12246600,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.760681688785553,0.3481214940547943,0.3186811506748199,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8505752682685852,0.492678701877594,0.471512496471405,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9990000128746032,0.8902965188026428,0.5631765127182007,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.7589928507804871,0.345955491065979,0.3333258032798767,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.6408228874206543,0.2054339349269867,0.952964186668396,284.92352294921875,284.95001220703125,297.39306640625,288.1749572753906,297.2012634277344,297.1324462890625,284.9215087890625,1.0,0.6301916241645813,0.3610028624534607,0.3610028624534607,1.0,1.0,-3.1696505546569824,0.8342825770378113,2.3353679180145264,0.1168625801801681,0.9004993438720703,0.9004993438720703,0.0,220.8661651611328,208.0,42064.8828125,0.0,3009.234130859375,1.0,280.0579528808594,282.81298828125,291.2098083496094,293.93341064453125,293.1499938964844,293.1499938964844,279.75,35994.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681203961372375,1.0,0.0,0.0,3.654151439666748,3.654175519943237,8.90976764367224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.33935546875,0.0,1537.75048828125,1895.4371337890625,0.0,4024.632568359375,0.906189739704132,1.0,0.0,3.0,1.0,0.0
12246660,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7592333555221558,0.344261109828949,0.3153989911079407,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.8494505286216736,0.4881185293197632,0.4674440324306488,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.8880887031555176,0.5606153011322021,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7582278251647949,0.3430821299552917,0.3307907283306122,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.6394506096839905,0.2029225677251815,0.9422978162765504,284.7144470214844,284.95001220703125,297.3167419433594,288.1349182128906,297.16021728515625,297.1040954589844,284.71173095703125,1.0,0.6249794960021973,0.3613077700138092,0.3613077700138092,1.0,1.0,-3.141885995864868,0.826162576675415,2.315723419189453,0.115319900214672,0.8956896662712097,0.8956896662712097,0.0,218.32687377929688,196.0,42735.2734375,0.0,2937.6982421875,1.0,279.75811767578125,282.5635070800781,291.1851501464844,293.9740600585937,293.1499938964844,293.1499938964844,280.04998779296875,36226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816300868988036,1.0,0.0,0.0,3.646529197692871,3.64655327796936,8.872636954038171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.11279296875,0.0,1531.005859375,1895.4371337890625,0.0,4142.87646484375,0.9046348929405212,1.0,0.0,3.0,1.0,0.0
12246720,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7592333555221558,0.344261109828949,0.3153989911079407,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.8494505286216736,0.4881185293197632,0.4674440324306488,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.9990000128746032,0.8880887031555176,0.5606153011322021,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.7582278251647949,0.3430821299552917,0.3307907283306122,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.716064453125,0.6394506096839905,0.2029225677251815,0.9422978162765504,284.7144470214844,284.95001220703125,297.3167419433594,288.1349182128906,297.16021728515625,297.1040954589844,284.71173095703125,1.0,0.6249794960021973,0.3613077700138092,0.3613077700138092,1.0,1.0,-3.141885995864868,0.826162576675415,2.315723419189453,0.115319900214672,0.8956896662712097,0.8956896662712097,0.0,218.32687377929688,196.0,42735.2734375,0.0,2937.6982421875,1.0,279.75811767578125,282.5635070800781,291.1851501464844,293.9740600585937,293.1499938964844,293.1499938964844,280.04998779296875,36226.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816300868988036,1.0,0.0,0.0,3.646529197692871,3.64655327796936,8.872636954038171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.11279296875,0.0,1531.005859375,1895.4371337890625,0.0,4142.87646484375,0.9046348929405212,1.0,0.0,3.0,1.0,0.0
12246780,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7607372999191284,0.3414837121963501,0.3123587071895599,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8514114618301392,0.4844668507575989,0.4634639322757721,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.8890166282653809,0.5518811345100403,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7601712942123413,0.3407922089099884,0.3281862437725067,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6401318311691284,0.2007111608982086,0.930711567401886,284.8410339355469,284.95001220703125,297.243896484375,288.09735107421875,297.1373291015625,297.0989685058594,284.8407287597656,1.0,0.6169799566268921,0.3616127073764801,0.3616127073764801,1.0,1.0,-3.105884552001953,0.8153578639030457,2.2905266284942627,0.1126376539468765,0.8953146934509277,0.8953146934509277,0.0,212.0939483642578,199.0,41292.84375,0.0,2830.994384765625,1.0,280.0419616699219,282.7519836425781,291.0501403808594,293.6860046386719,293.1499938964844,293.1499938964844,280.3500061035156,36161.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968059778213501,1.0,0.0,0.0,3.6399123668670654,3.639936208724976,8.84046528426552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1474609375,0.0,1523.17724609375,1895.4371337890625,0.0,4024.09716796875,0.9031376242637634,1.0,0.0,3.0,1.0,0.0
12246840,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7607372999191284,0.3414837121963501,0.3123587071895599,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8514114618301392,0.4844668507575989,0.4634639322757721,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.9990000128746032,0.8890166282653809,0.5518811345100403,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.7601712942123413,0.3407922089099884,0.3281862437725067,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.6401318311691284,0.2007111608982086,0.930711567401886,284.8410339355469,284.95001220703125,297.243896484375,288.09735107421875,297.1373291015625,297.0989685058594,284.8407287597656,1.0,0.6169799566268921,0.3616127073764801,0.3616127073764801,1.0,1.0,-3.105884552001953,0.8153578639030457,2.2905266284942627,0.1126376539468765,0.8953146934509277,0.8953146934509277,0.0,212.0939483642578,199.0,41292.84375,0.0,2830.994384765625,1.0,280.0419616699219,282.7519836425781,291.0501403808594,293.6860046386719,293.1499938964844,293.1499938964844,280.3500061035156,36161.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968059778213501,1.0,0.0,0.0,3.6399123668670654,3.639936208724976,8.84046528426552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.1474609375,0.0,1523.17724609375,1895.4371337890625,0.0,4024.09716796875,0.9031376242637634,1.0,0.0,3.0,1.0,0.0
12246900,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7612680196762085,0.3405545651912689,0.3113194108009338,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.852019727230072,0.4831072986125946,0.4619649350643158,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.8906639218330383,0.5488827228546143,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7608276009559631,0.3400072455406189,0.3272595405578613,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.640258252620697,0.1998785883188247,0.9262264966964722,284.9601745605469,284.95001220703125,297.2088623046875,288.07958984375,297.1327209472656,297.1051330566406,284.9665222167969,1.0,0.614423394203186,0.3617651462554931,0.3617651462554931,1.0,1.0,-3.092706680297852,0.8115177750587463,2.28118896484375,0.1116088405251503,0.8965259790420532,0.8965259790420532,0.0,209.93386840820312,199.0,40218.44921875,0.0,2793.131103515625,1.0,280.2982788085937,282.9227905273437,290.9892883300781,293.49609375,293.1499938964844,293.1499938964844,280.3500061035156,36076.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567720293998718,1.0,0.0,0.0,3.638543367385864,3.6385672092437744,8.83381687799556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.28125,0.0,1521.0286865234375,1895.4371337890625,0.0,3923.759765625,0.9028120636940002,1.0,0.0,3.0,1.0,0.0
12246960,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7615911364555359,0.3398283123970032,0.310583621263504,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.852329432964325,0.4819765985012054,0.4607979655265808,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9990000128746032,0.8925037980079651,0.546881914138794,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7612364888191223,0.3394109308719635,0.3265982568264007,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.6402345895767212,0.1992055028676986,0.9227436184883118,284.9956359863281,284.95001220703125,297.17486572265625,288.0625915527344,297.13006591796875,297.1136169433594,284.9960021972656,1.0,0.6124895215034485,0.3621414303779602,0.3621414303779602,1.0,1.0,-3.083026170730591,0.8093891143798828,2.273637056350708,0.1116253584623336,0.8972232937812805,0.8972232937812805,0.0,208.4666748046875,202.0,39979.56640625,0.0,2766.115966796875,1.0,280.3420104980469,282.9657592773437,290.9902038574219,293.5213317871094,293.1499938964844,293.1499938964844,280.6499938964844,36004.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501342177391052,1.0,0.0,0.0,3.6391761302948,3.639200210571289,8.836890401653363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.0703125,0.0,1521.1937255859375,1895.4371337890625,0.0,3864.171142578125,0.902872622013092,1.0,0.0,3.0,1.0,0.0
12247020,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.76144939661026,0.3386503756046295,0.3094166219234466,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8520483374595642,0.4800589978694916,0.4588576555252075,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9990000128746032,0.8961543440818787,0.5451342463493347,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.7612934112548828,0.3385173082351684,0.325628399848938,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.6396921873092651,0.1981322020292282,0.9173610806465148,285.15802001953125,284.95001220703125,297.110107421875,288.03094482421875,297.1259765625,297.1311340332031,285.1586303710937,1.0,0.6101183295249939,0.3628939688205719,0.3628939688205719,1.0,1.0,-3.069545269012451,0.8071040511131287,2.2624411582946777,0.1123769879341125,0.9013612866401672,0.9013612866401672,0.0,206.9893341064453,205.0,38796.98828125,0.0,2731.701904296875,1.0,280.6418151855469,283.1830444335937,290.9626770019531,293.4120483398437,293.1499938964844,293.1499938964844,280.3500061035156,35805.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335518479347228,1.0,0.0,0.0,3.645839691162109,3.645863771438599,8.869281487022818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.05859375,0.0,1527.0936279296875,1895.4371337890625,0.0,3713.654052734375,0.9042305946350098,1.0,0.0,3.0,1.0,0.0
12247080,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.76144939661026,0.3386503756046295,0.3094166219234466,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580505371094,0.8520483374595642,0.4800589978694916,0.4588576555252075,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9990000128746032,0.8961543440818787,0.5451342463493347,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.7612934112548828,0.3385173082351684,0.325628399848938,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.157470703125,0.6396921873092651,0.1981322020292282,0.9173610806465148,285.15802001953125,284.95001220703125,297.110107421875,288.03094482421875,297.1259765625,297.1311340332031,285.1586303710937,1.0,0.6101183295249939,0.3628939688205719,0.3628939688205719,1.0,1.0,-3.069545269012451,0.8071040511131287,2.2624411582946777,0.1123769879341125,0.9013612866401672,0.9013612866401672,0.0,206.9893341064453,205.0,38796.98828125,0.0,2731.701904296875,1.0,280.6418151855469,283.1830444335937,290.9626770019531,293.4120483398437,293.1499938964844,293.1499938964844,280.3500061035156,35805.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335518479347228,1.0,0.0,0.0,3.645839691162109,3.645863771438599,8.869281487022818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.05859375,0.0,1527.0936279296875,1895.4371337890625,0.0,3713.654052734375,0.9042305946350098,1.0,0.0,3.0,1.0,0.0
12247140,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.759162187576294,0.3361115157604217,0.3076143860816955,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8496375679969788,0.4768738448619842,0.4563489556312561,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8967453241348267,0.5469343662261963,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7594455480575562,0.3367118537425995,0.3243010640144348,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.637689471244812,0.1965248882770538,0.9113751649856568,284.97821044921875,284.95001220703125,297.04998779296875,288.0027160644531,297.1048583984375,297.1241760253906,284.97613525390625,1.0,0.6090012192726135,0.363646537065506,0.363646537065506,1.0,1.0,-3.057739496231079,0.8053386211395264,2.2524008750915527,0.1134313195943832,0.900314450263977,0.900314450263977,0.0,207.4887542724609,208.0,39644.62890625,0.0,2711.12109375,1.0,280.3576965332031,282.9577331542969,291.0394287109375,293.6077880859375,293.1499938964844,293.1499938964844,280.04998779296875,35925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454115629196168,1.0,0.0,0.0,3.64946722984314,3.649491310119629,8.886939895091928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.1640625,0.0,1532.0172119140625,1895.4371337890625,0.0,3821.533203125,0.905093789100647,1.0,0.0,3.0,1.0,0.0
12247200,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.759162187576294,0.3361115157604217,0.3076143860816955,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8496375679969788,0.4768738448619842,0.4563489556312561,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.8967453241348267,0.5469343662261963,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7594455480575562,0.3367118537425995,0.3243010640144348,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.637689471244812,0.1965248882770538,0.9113751649856568,284.97821044921875,284.95001220703125,297.04998779296875,288.0027160644531,297.1048583984375,297.1241760253906,284.97613525390625,1.0,0.6090012192726135,0.363646537065506,0.363646537065506,1.0,1.0,-3.057739496231079,0.8053386211395264,2.2524008750915527,0.1134313195943832,0.900314450263977,0.900314450263977,0.0,207.4887542724609,208.0,39644.62890625,0.0,2711.12109375,1.0,280.3576965332031,282.9577331542969,291.0394287109375,293.6077880859375,293.1499938964844,293.1499938964844,280.04998779296875,35925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454115629196168,1.0,0.0,0.0,3.64946722984314,3.649491310119629,8.886939895091928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.1640625,0.0,1532.0172119140625,1895.4371337890625,0.0,3821.533203125,0.905093789100647,1.0,0.0,3.0,1.0,0.0
12247260,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7543595433235168,0.3323401510715484,0.3045685589313507,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8447544574737549,0.4723555147647857,0.4524824917316437,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9990000128746032,0.8940356969833374,0.5521564483642578,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7552619576454163,0.3338154852390289,0.3219089806079864,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.6336725354194641,0.1940881311893463,0.9018510580062866,284.77618408203125,284.95001220703125,296.9923400878906,287.97625732421875,297.06817626953125,297.0950622558594,284.77392578125,1.0,0.6082444787025452,0.3641092479228973,0.3641092479228973,1.0,1.0,-3.04138708114624,0.8012934923171997,2.240093469619751,0.1132268533110618,0.8963662385940552,0.8963662385940552,0.0,209.65835571289065,211.0,40429.03515625,0.0,2690.50244140625,1.0,280.0581359863281,282.7130126953125,291.0321044921875,293.6715087890625,293.1499938964844,293.1499938964844,280.3500061035156,36144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601754546165466,1.0,0.0,0.0,3.644831657409668,3.644855499267578,8.864377036843507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.81591796875,0.0,1528.5047607421875,1895.4371337890625,0.0,3954.14990234375,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
12247320,296.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7543595433235168,0.3323401510715484,0.3045685589313507,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8447544574737549,0.4723555147647857,0.4524824917316437,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757263183594,0.9990000128746032,0.8940356969833374,0.5521564483642578,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7552619576454163,0.3338154852390289,0.3219089806079864,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.6336725354194641,0.1940881311893463,0.9018510580062866,284.77618408203125,284.95001220703125,296.9923400878906,287.97625732421875,297.06817626953125,297.0950622558594,284.77392578125,1.0,0.6082444787025452,0.3641092479228973,0.3641092479228973,1.0,1.0,-3.04138708114624,0.8012934923171997,2.240093469619751,0.1132268533110618,0.8963662385940552,0.8963662385940552,0.0,209.65835571289065,211.0,40429.03515625,0.0,2690.50244140625,1.0,280.0581359863281,282.7130126953125,291.0321044921875,293.6715087890625,293.1499938964844,293.1499938964844,280.3500061035156,36144.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601754546165466,1.0,0.0,0.0,3.644831657409668,3.644855499267578,8.864377036843507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.81591796875,0.0,1528.5047607421875,1895.4371337890625,0.0,3954.14990234375,0.9042002558708192,1.0,0.0,3.0,1.0,0.0
12247380,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7497531771659851,0.3295733034610748,0.3018482327461242,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8399021625518799,0.4686881005764007,0.4488076865673065,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.8919572234153748,0.5577296614646912,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7510402202606201,0.3314691483974457,0.3195655941963196,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6294604539871216,0.191860631108284,0.8917680382728577,284.9184265136719,284.95001220703125,296.9346008300781,287.9496765136719,297.0400085449219,297.0773620605469,284.9188842773437,1.0,0.6076985001564026,0.3645719587802887,0.3645719587802887,1.0,1.0,-3.0254549980163574,0.7973513603210449,2.2281033992767334,0.1129126474261283,0.8971209526062012,0.8971209526062012,0.0,212.060546875,214.0,39204.81640625,0.0,2672.063720703125,1.0,280.34197998046875,282.91265869140625,290.90557861328125,293.405517578125,293.1499938964844,293.1499938964844,280.6499938964844,36057.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471051692962646,1.0,0.0,0.0,3.641978740692138,3.642002820968628,8.850506674207281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.47900390625,0.0,1524.6932373046875,1895.4371337890625,0.0,3836.84619140625,0.9035306572914124,1.0,0.0,3.0,1.0,0.0
12247440,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7497531771659851,0.3295733034610748,0.3018482327461242,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.8399021625518799,0.4686881005764007,0.4488076865673065,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9990000128746032,0.8919572234153748,0.5577296614646912,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7510402202606201,0.3314691483974457,0.3195655941963196,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6294604539871216,0.191860631108284,0.8917680382728577,284.9184265136719,284.95001220703125,296.9346008300781,287.9496765136719,297.0400085449219,297.0773620605469,284.9188842773437,1.0,0.6076985001564026,0.3645719587802887,0.3645719587802887,1.0,1.0,-3.0254549980163574,0.7973513603210449,2.2281033992767334,0.1129126474261283,0.8971209526062012,0.8971209526062012,0.0,212.060546875,214.0,39204.81640625,0.0,2672.063720703125,1.0,280.34197998046875,282.91265869140625,290.90557861328125,293.405517578125,293.1499938964844,293.1499938964844,280.6499938964844,36057.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471051692962646,1.0,0.0,0.0,3.641978740692138,3.642002820968628,8.850506674207281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.47900390625,0.0,1524.6932373046875,1895.4371337890625,0.0,3836.84619140625,0.9035306572914124,1.0,0.0,3.0,1.0,0.0
