time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7479866147041321,0.3286088109016418,0.300900936126709,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8379512429237366,0.4672829210758209,0.4473952651023865,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.8914850950241089,0.5601024627685547,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7493780851364136,0.3306307196617126,0.3187140822410583,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.6277158260345459,0.1909675300121307,0.887647807598114,285.0434875488281,284.95001220703125,296.9057312011719,287.93634033203125,297.0300598144531,297.0741271972656,285.05059814453125,1.0,0.6075972318649292,0.3648033142089844,0.3648033142089844,1.0,1.0,-3.01949143409729,0.7960307598114014,2.2234606742858887,0.112968236207962,0.8989484906196594,0.8989484906196594,0.0,213.126708984375,214.0,38211.1640625,0.0,2666.055908203125,1.0,280.59844970703125,283.0877380371094,290.8485107421875,293.22625732421875,293.1499938964844,293.1499938964844,280.6499938964844,35963.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360324144363404,1.0,0.0,0.0,3.642789363861084,3.642813205718994,8.854445923134335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.66064453125,0.0,1524.8885498046875,1895.4371337890625,0.0,3736.3076171875,0.9036842584609984,1.0,0.0,3.0,1.0,0.0
12247560,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.746542751789093,0.3278321325778961,0.3002078235149383,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8362958431243896,0.4660863280296325,0.4462611377239227,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.9990000128746032,0.8912919163703918,0.562219500541687,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.7480027079582214,0.3299669623374939,0.318082332611084,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.6262222528457642,0.1902082860469818,0.8842470049858093,285.082763671875,284.95001220703125,296.8768615722656,287.9230041503906,297.0221252441406,297.0737609863281,285.0833740234375,1.0,0.6076319217681885,0.3650919198989868,0.3650919198989868,1.0,1.0,-3.0149900913238525,0.7953336834907532,2.219656229019165,0.1133255213499069,0.9002670645713806,0.9002670645713806,0.0,214.11587524414065,202.0,38023.734375,0.0,2662.477783203125,1.0,280.64208984375,283.1327209472656,290.8538513183594,293.260009765625,293.1499938964844,293.1499938964844,280.95001220703125,35884.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297444820404052,1.0,0.0,0.0,3.64570689201355,3.645730972290039,8.868635745784559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.779296875,0.0,1527.534423828125,1895.4371337890625,0.0,3678.798828125,0.9042510986328124,1.0,0.0,3.0,1.0,0.0
12247620,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.7474120259284973,0.3265133798122406,0.2988651692867279,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8371543288230896,0.4639737606048584,0.4440931975841522,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9990000128746032,0.8922374844551086,0.5576580762863159,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.7490488886833191,0.3288820683956146,0.3168871104717254,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.6263410449028015,0.1889030337333679,0.8776038289070129,285.2412414550781,284.95001220703125,296.819091796875,287.896240234375,297.0118713378906,297.0804443359375,285.2414245605469,1.0,0.6030891537666321,0.3656691014766693,0.3656691014766693,1.0,1.0,-2.995879888534546,0.7906174063682556,2.205262422561645,0.1132125854492187,0.9055070877075196,0.9055070877075196,0.0,210.8763427734375,205.0,36810.671875,0.0,2609.327880859375,1.0,280.9416198730469,283.34576416015625,290.830078125,293.1581420898437,293.1499938964844,293.1499938964844,280.6499938964844,35685.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135442972183228,1.0,0.0,0.0,3.6569130420684814,3.65693712234497,8.923239533942251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.09228515625,0.0,1538.5166015625,1895.4371337890625,0.0,3529.466552734375,0.90662282705307,1.0,0.0,3.0,1.0,0.0
12247680,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.7474120259284973,0.3265133798122406,0.2988651692867279,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412414550781,0.8371543288230896,0.4639737606048584,0.4440931975841522,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413024902344,0.9990000128746032,0.8922374844551086,0.5576580762863159,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.7490488886833191,0.3288820683956146,0.3168871104717254,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.6263410449028015,0.1889030337333679,0.8776038289070129,285.2412414550781,284.95001220703125,296.819091796875,287.896240234375,297.0118713378906,297.0804443359375,285.2414245605469,1.0,0.6030891537666321,0.3656691014766693,0.3656691014766693,1.0,1.0,-2.995879888534546,0.7906174063682556,2.205262422561645,0.1132125854492187,0.9055070877075196,0.9055070877075196,0.0,210.8763427734375,205.0,36810.671875,0.0,2609.327880859375,1.0,280.9416198730469,283.34576416015625,290.830078125,293.1581420898437,293.1499938964844,293.1499938964844,280.6499938964844,35685.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135442972183228,1.0,0.0,0.0,3.6569130420684814,3.65693712234497,8.923239533942251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.09228515625,0.0,1538.5166015625,1895.4371337890625,0.0,3529.466552734375,0.90662282705307,1.0,0.0,3.0,1.0,0.0
12247740,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7460737228393555,0.3238829374313354,0.2969230711460113,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8357742428779602,0.4606291949748993,0.4413729310035705,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.8917271494865417,0.5571713447570801,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7480871677398682,0.3269010782241821,0.3153380155563354,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6249212622642517,0.1871238648891449,0.8705158233642578,285.0547180175781,284.95001220703125,296.7613220214844,287.869384765625,296.99176025390625,297.07403564453125,285.0523986816406,1.0,0.6008203029632568,0.3662463128566742,0.3662463128566742,1.0,1.0,-2.9793026447296143,0.7867266535758972,2.192576169967652,0.1131209209561348,0.9054274559020996,0.9054274559020996,0.0,209.96617126464844,208.0,37613.87109375,0.0,2573.370361328125,1.0,280.65789794921875,283.1148376464844,290.91015625,293.3533935546875,293.1499938964844,293.1499938964844,280.3500061035156,35808.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263209104537964,1.0,0.0,0.0,3.664867877960205,3.6648919582366943,8.962103379417385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.09814453125,0.0,1548.3353271484375,1895.4371337890625,0.0,3647.373291015625,0.9084603190422058,1.0,0.0,3.0,1.0,0.0
12247800,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7460737228393555,0.3238829374313354,0.2969230711460113,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.8357742428779602,0.4606291949748993,0.4413729310035705,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.8917271494865417,0.5571713447570801,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.7480871677398682,0.3269010782241821,0.3153380155563354,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6249212622642517,0.1871238648891449,0.8705158233642578,285.0547180175781,284.95001220703125,296.7613220214844,287.869384765625,296.99176025390625,297.07403564453125,285.0523986816406,1.0,0.6008203029632568,0.3662463128566742,0.3662463128566742,1.0,1.0,-2.9793026447296143,0.7867266535758972,2.192576169967652,0.1131209209561348,0.9054274559020996,0.9054274559020996,0.0,209.96617126464844,208.0,37613.87109375,0.0,2573.370361328125,1.0,280.65789794921875,283.1148376464844,290.91015625,293.3533935546875,293.1499938964844,293.1499938964844,280.3500061035156,35808.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263209104537964,1.0,0.0,0.0,3.664867877960205,3.6648919582366943,8.962103379417385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.09814453125,0.0,1548.3353271484375,1895.4371337890625,0.0,3647.373291015625,0.9084603190422058,1.0,0.0,3.0,1.0,0.0
12247860,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7419959902763367,0.3200430274009704,0.2937833666801452,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8316377997398376,0.4559867680072784,0.4373528659343719,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.8879393935203552,0.5609520077705383,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7445517182350159,0.3238540291786194,0.312769204378128,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.621271014213562,0.1845857799053192,0.8603242039680481,284.8477783203125,284.95001220703125,296.7035827636719,287.84246826171875,296.95672607421875,297.0473022460937,284.8453369140625,1.0,0.5992791652679443,0.3668697476387024,0.3668697476387024,1.0,1.0,-2.9599056243896484,0.7820016741752625,2.177903890609741,0.1129257827997207,0.9023982286453248,0.9023982286453248,0.0,211.2930145263672,196.0,38382.8359375,0.0,2543.7880859375,1.0,280.35797119140625,282.8652038574219,290.902587890625,293.4164123535156,293.1499938964844,293.1499938964844,280.04998779296875,36026.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420672655105592,1.0,0.0,0.0,3.6646339893341056,3.664658069610596,8.960959121395717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.4482421875,0.0,1549.71044921875,1895.4371337890625,0.0,3791.22509765625,0.9085479974746704,1.0,0.0,3.0,1.0,0.0
12247920,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7419959902763367,0.3200430274009704,0.2937833666801452,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8316377997398376,0.4559867680072784,0.4373528659343719,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9990000128746032,0.8879393935203552,0.5609520077705383,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7445517182350159,0.3238540291786194,0.312769204378128,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.621271014213562,0.1845857799053192,0.8603242039680481,284.8477783203125,284.95001220703125,296.7035827636719,287.84246826171875,296.95672607421875,297.0473022460937,284.8453369140625,1.0,0.5992791652679443,0.3668697476387024,0.3668697476387024,1.0,1.0,-2.9599056243896484,0.7820016741752625,2.177903890609741,0.1129257827997207,0.9023982286453248,0.9023982286453248,0.0,211.2930145263672,196.0,38382.8359375,0.0,2543.7880859375,1.0,280.35797119140625,282.8652038574219,290.902587890625,293.4164123535156,293.1499938964844,293.1499938964844,280.04998779296875,36026.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420672655105592,1.0,0.0,0.0,3.6646339893341056,3.664658069610596,8.960959121395717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.4482421875,0.0,1549.71044921875,1895.4371337890625,0.0,3791.22509765625,0.9085479974746704,1.0,0.0,3.0,1.0,0.0
12247980,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.7401008009910583,0.3156108558177948,0.2898770570755005,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8300461173057556,0.4506238400936126,0.432408332824707,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.9990000128746032,0.8827341198921204,0.5580381155014038,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7432177066802979,0.320175290107727,0.3093779683113098,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6191666126251221,0.1815234422683715,0.8468410968780518,284.6326904296875,284.95001220703125,296.64581298828125,287.81549072265625,296.9189147949219,297.0165100097656,284.62969970703125,1.0,0.5930601358413696,0.367493212223053,0.367493212223053,1.0,1.0,-2.925501585006714,0.7722804546356201,2.153220891952514,0.1112803965806961,0.8964559435844421,0.8964559435844421,0.0,208.38699340820312,184.0,38973.96484375,0.0,2465.800048828125,1.0,280.0580444335937,282.6114196777344,290.8636779785156,293.4230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546682834625244,1.0,0.0,0.0,3.654304027557373,3.6543281078338623,8.910511724025127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.626953125,0.0,1540.218505859375,1895.4371337890625,0.0,3904.91845703125,0.906420111656189,1.0,0.0,3.0,1.0,0.0
12248040,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331787109375,0.7401008009910583,0.3156108558177948,0.2898770570755005,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.8300461173057556,0.4506238400936126,0.432408332824707,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.9990000128746032,0.8827341198921204,0.5580381155014038,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.7432177066802979,0.320175290107727,0.3093779683113098,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.6191666126251221,0.1815234422683715,0.8468410968780518,284.6326904296875,284.95001220703125,296.64581298828125,287.81549072265625,296.9189147949219,297.0165100097656,284.62969970703125,1.0,0.5930601358413696,0.367493212223053,0.367493212223053,1.0,1.0,-2.925501585006714,0.7722804546356201,2.153220891952514,0.1112803965806961,0.8964559435844421,0.8964559435844421,0.0,208.38699340820312,184.0,38973.96484375,0.0,2465.800048828125,1.0,280.0580444335937,282.6114196777344,290.8636779785156,293.4230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36301.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546682834625244,1.0,0.0,0.0,3.654304027557373,3.6543281078338623,8.910511724025127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.626953125,0.0,1540.218505859375,1895.4371337890625,0.0,3904.91845703125,0.906420111656189,1.0,0.0,3.0,1.0,0.0
12248100,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73406982421875,0.7400866150856018,0.313785582780838,0.2879236340522766,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353515625,0.830264151096344,0.4482684135437011,0.4298839569091797,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9990000128746032,0.8812447190284729,0.5543116331100464,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.7434366345405579,0.318543791770935,0.3075999617576599,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.6187888979911804,0.1800914853811264,0.8395987153053284,284.7351989746094,284.95001220703125,296.616943359375,287.8019714355469,296.905517578125,297.0084533691406,284.7412414550781,1.0,0.5888562202453613,0.3678049147129059,0.3678049147129059,1.0,1.0,-2.9047982692718506,0.7662484645843506,2.1385498046875,0.1099497750401496,0.8959853053092957,0.8959853053092957,0.0,205.5678253173828,184.0,37881.20703125,0.0,2414.319091796875,1.0,280.3011779785156,282.76666259765625,290.7571105957031,293.1572265625,293.1499938964844,293.1499938964844,280.3500061035156,36284.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453704953193665,1.0,0.0,0.0,3.648471832275391,3.64849591255188,8.882092288331478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.384765625,0.0,1533.5982666015625,1895.4371337890625,0.0,3821.16162109375,0.9051620364189148,1.0,0.0,3.0,1.0,0.0
12248160,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7411603331565857,0.3124180436134338,0.2864323556423187,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8315554857254028,0.4463582634925842,0.4278106987476349,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7624816894531,0.9990000128746032,0.8809720873832703,0.5488877296447754,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625427246094,0.7446213364601135,0.3172372281551361,0.3061332106590271,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.6192304491996765,0.1788847148418426,0.8332213163375854,284.7625427246094,284.95001220703125,296.5881042480469,287.7884521484375,296.89715576171875,297.00732421875,284.7620849609375,1.0,0.5842012763023376,0.3682840168476105,0.3682840168476105,1.0,1.0,-2.8845653533935547,0.7607715129852295,2.123793840408325,0.1090502068400383,0.8950473070144653,0.8950473070144653,0.0,201.8701629638672,187.0,37534.19921875,0.0,2359.977783203125,1.0,280.342529296875,282.8031311035156,290.7268981933594,293.13055419921875,293.1499938964844,293.1499938964844,280.6499938964844,36256.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379367232322692,1.0,0.0,0.0,3.644114017486572,3.6441380977630615,8.860887419359642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.74267578125,0.0,1528.543701171875,1895.4371337890625,0.0,3753.667236328125,0.9041406512260436,1.0,0.0,3.0,1.0,0.0
12248220,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7417169809341431,0.3104106783866882,0.2843290567398071,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8321435451507568,0.4433216452598572,0.4246155023574829,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.8820981383323669,0.5435519814491272,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7452312111854553,0.315221756696701,0.3039441406726837,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6188020706176758,0.1769609302282333,0.8233557939529419,284.9166564941406,284.95001220703125,296.5304260253906,287.7613525390625,296.8882141113281,297.0159606933594,284.9169921875,1.0,0.5789710283279419,0.3692422211170196,0.3692422211170196,1.0,1.0,-2.857276201248169,0.7542154788970947,2.103060722351074,0.1085172221064567,0.8959000706672668,0.8959000706672668,0.0,197.9828948974609,190.0,36204.78125,0.0,2293.103759765625,1.0,280.6415405273437,283.01715087890625,290.67401123046875,292.97125244140625,293.1499938964844,293.1499938964844,280.95001220703125,36112.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167117476463318,1.0,0.0,0.0,3.639364719390869,3.6393887996673584,8.837806149131211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.12158203125,0.0,1522.2061767578125,1895.4371337890625,0.0,3558.78173828125,0.902989149093628,1.0,0.0,3.0,1.0,0.0
12248280,296.9383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7417169809341431,0.3104106783866882,0.2843290567398071,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8321435451507568,0.4433216452598572,0.4246155023574829,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9990000128746032,0.8820981383323669,0.5435519814491272,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7452312111854553,0.315221756696701,0.3039441406726837,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.6188020706176758,0.1769609302282333,0.8233557939529419,284.9166564941406,284.95001220703125,296.5304260253906,287.7613525390625,296.8882141113281,297.0159606933594,284.9169921875,1.0,0.5789710283279419,0.3692422211170196,0.3692422211170196,1.0,1.0,-2.857276201248169,0.7542154788970947,2.103060722351074,0.1085172221064567,0.8959000706672668,0.8959000706672668,0.0,197.9828948974609,190.0,36204.78125,0.0,2293.103759765625,1.0,280.6415405273437,283.01715087890625,290.67401123046875,292.97125244140625,293.1499938964844,293.1499938964844,280.95001220703125,36112.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167117476463318,1.0,0.0,0.0,3.639364719390869,3.6393887996673584,8.837806149131211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.12158203125,0.0,1522.2061767578125,1895.4371337890625,0.0,3558.78173828125,0.902989149093628,1.0,0.0,3.0,1.0,0.0
12248340,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7413313388824463,0.3088975548744201,0.2828528583049774,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8315656185150146,0.4408773183822632,0.4221694767475128,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.8834630846977234,0.5416287779808044,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7448376417160034,0.3136816620826721,0.302362710237503,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6177241206169128,0.1754630655050277,0.8160516619682312,285.08013916015625,284.95001220703125,296.4728088378906,287.7342529296875,296.8824157714844,297.0290222167969,285.0807189941406,1.0,0.5759614109992981,0.3702003955841064,0.3702003955841064,1.0,1.0,-2.839564085006714,0.7507990002632141,2.0887651443481445,0.109140358865261,0.899003267288208,0.899003267288208,0.0,196.302963256836,193.0,34999.171875,0.0,2254.360107421875,1.0,280.9418029785156,283.2366027832031,290.6531066894531,292.8678894042969,293.1499938964844,293.1499938964844,281.25,35917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897362232208252,1.0,0.0,0.0,3.641849279403688,3.6418731212615967,8.849876849126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.96044921875,0.0,1523.502197265625,1895.4371337890625,0.0,3378.98388671875,0.9034153819084167,1.0,0.0,3.0,1.0,0.0
12248400,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7413313388824463,0.3088975548744201,0.2828528583049774,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.8315656185150146,0.4408773183822632,0.4221694767475128,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9990000128746032,0.8834630846977234,0.5416287779808044,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.7448376417160034,0.3136816620826721,0.302362710237503,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794982910156,0.6177241206169128,0.1754630655050277,0.8160516619682312,285.08013916015625,284.95001220703125,296.4728088378906,287.7342529296875,296.8824157714844,297.0290222167969,285.0807189941406,1.0,0.5759614109992981,0.3702003955841064,0.3702003955841064,1.0,1.0,-2.839564085006714,0.7507990002632141,2.0887651443481445,0.109140358865261,0.899003267288208,0.899003267288208,0.0,196.302963256836,193.0,34999.171875,0.0,2254.360107421875,1.0,280.9418029785156,283.2366027832031,290.6531066894531,292.8678894042969,293.1499938964844,293.1499938964844,281.25,35917.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897362232208252,1.0,0.0,0.0,3.641849279403688,3.6418731212615967,8.849876849126304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.96044921875,0.0,1523.502197265625,1895.4371337890625,0.0,3378.98388671875,0.9034153819084167,1.0,0.0,3.0,1.0,0.0
12248460,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7402085065841675,0.3076560199260711,0.2816944420337677,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.830120325088501,0.4387699365615845,0.4201271831989288,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.9990000128746032,0.8845404386520386,0.5420328974723816,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7437006831169128,0.3124229311943054,0.3011258542537689,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.6161321401596069,0.1742215305566787,0.8102734684944153,285.25250244140625,284.95001220703125,296.4152526855469,287.7071228027344,296.87628173828125,297.0418701171875,285.2533874511719,1.0,0.5744994878768921,0.3711772263050079,0.3711772263050079,1.0,1.0,-2.827767133712769,0.7493758201599121,2.0783913135528564,0.1104724630713462,0.9044690132141112,0.9044690132141112,0.0,196.08544921875,196.0,33979.96484375,0.0,2233.123779296875,1.0,281.2414245605469,283.4622802734375,290.6393127441406,292.7880554199219,293.1499938964844,293.1499938964844,280.95001220703125,35692.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807704448699951,1.0,0.0,0.0,3.652685642242432,3.652709722518921,8.902621289053059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.8544921875,0.0,1533.8543701171875,1895.4371337890625,0.0,3223.80029296875,0.9056842923164368,1.0,0.0,3.0,1.0,0.0
12248520,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7402085065841675,0.3076560199260711,0.2816944420337677,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.830120325088501,0.4387699365615845,0.4201271831989288,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.9990000128746032,0.8845404386520386,0.5420328974723816,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523498535156,0.7437006831169128,0.3124229311943054,0.3011258542537689,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.6161321401596069,0.1742215305566787,0.8102734684944153,285.25250244140625,284.95001220703125,296.4152526855469,287.7071228027344,296.87628173828125,297.0418701171875,285.2533874511719,1.0,0.5744994878768921,0.3711772263050079,0.3711772263050079,1.0,1.0,-2.827767133712769,0.7493758201599121,2.0783913135528564,0.1104724630713462,0.9044690132141112,0.9044690132141112,0.0,196.08544921875,196.0,33979.96484375,0.0,2233.123779296875,1.0,281.2414245605469,283.4622802734375,290.6393127441406,292.7880554199219,293.1499938964844,293.1499938964844,280.95001220703125,35692.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807704448699951,1.0,0.0,0.0,3.652685642242432,3.652709722518921,8.902621289053059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.8544921875,0.0,1533.8543701171875,1895.4371337890625,0.0,3223.80029296875,0.9056842923164368,1.0,0.0,3.0,1.0,0.0
12248580,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7373372316360474,0.3050264716148376,0.2798473536968231,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8269444108009338,0.4353488981723785,0.417434811592102,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.8822466731071472,0.5452466607093811,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7410179376602173,0.3101986348628998,0.2994422614574432,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6131861209869385,0.1724219769239425,0.8035506010055542,285.0633239746094,284.95001220703125,296.3577575683594,287.6799621582031,296.8539428710937,297.03289794921875,285.06103515625,1.0,0.5739068984985352,0.372154027223587,0.372154027223587,1.0,1.0,-2.8160760402679443,0.7479605674743652,2.068115472793579,0.111911341547966,0.9044818878173828,0.9044818878173828,0.0,197.3773498535156,199.0,34702.22265625,0.0,2219.45166015625,1.0,280.9579162597656,283.227294921875,290.728759765625,292.9924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35807.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955068588256836,1.0,0.0,0.0,3.660715818405152,3.6607398986816406,8.941807436713134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.822265625,0.0,1543.6783447265625,1895.4371337890625,0.0,3361.666748046875,0.9075312614440918,1.0,0.0,3.0,1.0,0.0
12248640,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.7373372316360474,0.3050264716148376,0.2798473536968231,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8269444108009338,0.4353488981723785,0.417434811592102,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9990000128746032,0.8822466731071472,0.5452466607093811,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.7410179376602173,0.3101986348628998,0.2994422614574432,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.6131861209869385,0.1724219769239425,0.8035506010055542,285.0633239746094,284.95001220703125,296.3577575683594,287.6799621582031,296.8539428710937,297.03289794921875,285.06103515625,1.0,0.5739068984985352,0.372154027223587,0.372154027223587,1.0,1.0,-2.8160760402679443,0.7479605674743652,2.068115472793579,0.111911341547966,0.9044818878173828,0.9044818878173828,0.0,197.3773498535156,199.0,34702.22265625,0.0,2219.45166015625,1.0,280.9579162597656,283.227294921875,290.728759765625,292.9924621582031,293.1499938964844,293.1499938964844,280.6499938964844,35807.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955068588256836,1.0,0.0,0.0,3.660715818405152,3.6607398986816406,8.941807436713134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.822265625,0.0,1543.6783447265625,1895.4371337890625,0.0,3361.666748046875,0.9075312614440918,1.0,0.0,3.0,1.0,0.0
12248700,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.735045850276947,0.3032088577747345,0.2784311473369598,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8245116472244263,0.433104932308197,0.4155590832233429,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.8796871900558472,0.5479670166969299,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7389022707939148,0.308660477399826,0.2981907427310943,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6108970642089844,0.1712227016687393,0.7989197969436646,284.9170837402344,284.95001220703125,296.3290710449219,287.6663818359375,296.8375244140625,297.02117919921875,284.9075012207031,1.0,0.5736945271492004,0.372642457485199,0.372642457485199,1.0,1.0,-2.808321952819824,0.7466035485267639,2.061718225479126,0.1124018728733062,0.9028531908988952,0.9028531908988952,0.0,198.5545349121093,199.0,35485.05078125,0.0,2211.965087890625,1.0,280.7011108398437,283.03643798828125,290.7596435546875,293.1339416503906,293.1499938964844,293.1499938964844,280.6499938964844,35918.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071930646896362,1.0,0.0,0.0,3.6620166301727295,3.6620407104492174,8.948163099375961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.9638671875,0.0,1545.966552734375,1895.4371337890625,0.0,3470.536376953125,0.9078596234321594,1.0,0.0,3.0,1.0,0.0
12248760,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7323095202445984,0.3011600971221924,0.2767305076122284,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8216230273246765,0.4305965304374695,0.4133602678775787,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.876304030418396,0.551240861415863,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.7363766431808472,0.3069030046463012,0.2966822981834411,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6081134676933289,0.1698528826236724,0.7934244275093079,284.8580322265625,284.95001220703125,296.3003845214844,287.6528015136719,296.8197021484375,297.0074157714844,284.8556823730469,1.0,0.57346510887146,0.3730209171772003,0.3730209171772003,1.0,1.0,-2.799154996871948,0.7445008754730225,2.054654121398926,0.1124606132507324,0.9016062021255492,0.9016062021255492,0.0,199.98660278320312,202.0,35490.4453125,0.0,2203.345458984375,1.0,280.65777587890625,282.978515625,290.7226257324219,293.05859375,293.1499938964844,293.1499938964844,280.3500061035156,36020.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133261442184448,1.0,0.0,0.0,3.660742282867432,3.6607666015625,8.941937608142325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0078125,0.0,1545.302978515625,1895.4371337890625,0.0,3527.44580078125,0.9076749682426452,1.0,0.0,3.0,1.0,0.0
12248820,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.7263545989990234,0.2967133224010467,0.2730094790458679,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8152536153793335,0.4251410365104675,0.4085332453250885,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.9990000128746032,0.8674404621124268,0.5584228038787842,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7308489680290222,0.3030238449573517,0.2933009564876556,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.6018056869506836,0.1668164879083633,0.7810015678405762,284.65582275390625,284.95001220703125,296.2430725097656,287.6256408691406,296.7883605957031,296.98553466796875,284.6535949707031,1.0,0.5729228258132935,0.3737778961658478,0.3737778961658478,1.0,1.0,-2.778522491455078,0.739465594291687,2.0390570163726807,0.1122397631406784,0.8960394263267517,0.8960394263267517,0.0,203.1475067138672,190.0,36234.25390625,0.0,2183.783935546875,1.0,280.358642578125,282.7341613769531,290.6822204589844,293.0692749023437,293.1499938964844,293.1499938964844,280.6499938964844,36280.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276922941207886,1.0,0.0,0.0,3.651081800460816,3.6511058807373047,8.89480418209132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.53564453125,0.0,1536.474853515625,1895.4371337890625,0.0,3659.970458984375,0.9056909084320068,1.0,0.0,3.0,1.0,0.0
12248880,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.7263545989990234,0.2967133224010467,0.2730094790458679,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557922363281,0.8152536153793335,0.4251410365104675,0.4085332453250885,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65533447265625,0.9990000128746032,0.8674404621124268,0.5584228038787842,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561889648437,0.7308489680290222,0.3030238449573517,0.2933009564876556,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.65740966796875,0.6018056869506836,0.1668164879083633,0.7810015678405762,284.65582275390625,284.95001220703125,296.2430725097656,287.6256408691406,296.7883605957031,296.98553466796875,284.6535949707031,1.0,0.5729228258132935,0.3737778961658478,0.3737778961658478,1.0,1.0,-2.778522491455078,0.739465594291687,2.0390570163726807,0.1122397631406784,0.8960394263267517,0.8960394263267517,0.0,203.1475067138672,190.0,36234.25390625,0.0,2183.783935546875,1.0,280.358642578125,282.7341613769531,290.6822204589844,293.0692749023437,293.1499938964844,293.1499938964844,280.6499938964844,36280.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276922941207886,1.0,0.0,0.0,3.651081800460816,3.6511058807373047,8.89480418209132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.53564453125,0.0,1536.474853515625,1895.4371337890625,0.0,3659.970458984375,0.9056909084320068,1.0,0.0,3.0,1.0,0.0
12248940,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7244179844856262,0.2934140563011169,0.2696335911750793,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8133032917976379,0.4207075238227844,0.4039456248283386,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9990000128746032,0.8605037927627563,0.5562933683395386,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.729171633720398,0.2998737096786499,0.2900117039680481,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.5989081263542175,0.1641121804714203,0.7679558992385864,284.7987060546875,284.95001220703125,296.1859130859375,287.5984802246094,296.7687683105469,296.9794006347656,284.79864501953125,1.0,0.5673848986625671,0.3745348453521728,0.3745348453521728,1.0,1.0,-2.7467734813690186,0.7306355237960815,2.0161378383636475,0.1107954084873199,0.8952195644378662,0.8952195644378662,0.0,200.8475952148437,178.0,34951.8671875,0.0,2120.492919921875,1.0,280.6419982910156,282.933837890625,290.5405578613281,292.7845458984375,293.1499938964844,293.1499938964844,280.95001220703125,36214.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114949107170104,1.0,0.0,0.0,3.642443180084229,3.6424672603607178,8.852763357936055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.3603515625,0.0,1526.3792724609375,1895.4371337890625,0.0,3510.47216796875,0.9037405848503112,1.0,0.0,3.0,1.0,0.0
12249000,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.7244179844856262,0.2934140563011169,0.2696335911750793,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987060546875,0.8133032917976379,0.4207075238227844,0.4039456248283386,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.9990000128746032,0.8605037927627563,0.5562933683395386,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986755371094,0.729171633720398,0.2998737096786499,0.2900117039680481,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.5989081263542175,0.1641121804714203,0.7679558992385864,284.7987060546875,284.95001220703125,296.1859130859375,287.5984802246094,296.7687683105469,296.9794006347656,284.79864501953125,1.0,0.5673848986625671,0.3745348453521728,0.3745348453521728,1.0,1.0,-2.7467734813690186,0.7306355237960815,2.0161378383636475,0.1107954084873199,0.8952195644378662,0.8952195644378662,0.0,200.8475952148437,178.0,34951.8671875,0.0,2120.492919921875,1.0,280.6419982910156,282.933837890625,290.5405578613281,292.7845458984375,293.1499938964844,293.1499938964844,280.95001220703125,36214.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114949107170104,1.0,0.0,0.0,3.642443180084229,3.6424672603607178,8.852763357936055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.3603515625,0.0,1526.3792724609375,1895.4371337890625,0.0,3510.47216796875,0.9037405848503112,1.0,0.0,3.0,1.0,0.0
12249060,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7263590693473816,0.2912477552890777,0.2673039734363556,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8155454993247986,0.4174129366874695,0.4004369378089905,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.8580658435821533,0.546741783618927,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7311066389083862,0.2975939512252807,0.2874943912029266,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5995533466339111,0.1620137244462967,0.7569556832313538,284.9525756835937,284.95001220703125,296.1288452148437,287.57135009765625,296.7539978027344,296.9799194335937,284.9524841308594,1.0,0.5592364072799683,0.375609815120697,0.375609815120697,1.0,1.0,-2.7120361328125,0.7215157747268677,1.9905204772949217,0.1096075773239135,0.8965604305267334,0.8965604305267334,0.0,194.44903564453125,166.0,33600.25390625,0.0,2034.6796875,1.0,280.9418029785156,283.14678955078125,290.48199462890625,292.6217041015625,293.1499938964844,293.1499938964844,281.25,36063.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889790415763855,1.0,0.0,0.0,3.639552593231201,3.6395764350891113,8.838717917569738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.67431640625,0.0,1522.048583984375,1895.4371337890625,0.0,3308.247314453125,0.902998149394989,1.0,0.0,3.0,1.0,0.0
12249120,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7263590693473816,0.2912477552890777,0.2673039734363556,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8155454993247986,0.4174129366874695,0.4004369378089905,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9990000128746032,0.8580658435821533,0.546741783618927,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7311066389083862,0.2975939512252807,0.2874943912029266,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.5995533466339111,0.1620137244462967,0.7569556832313538,284.9525756835937,284.95001220703125,296.1288452148437,287.57135009765625,296.7539978027344,296.9799194335937,284.9524841308594,1.0,0.5592364072799683,0.375609815120697,0.375609815120697,1.0,1.0,-2.7120361328125,0.7215157747268677,1.9905204772949217,0.1096075773239135,0.8965604305267334,0.8965604305267334,0.0,194.44903564453125,166.0,33600.25390625,0.0,2034.6796875,1.0,280.9418029785156,283.14678955078125,290.48199462890625,292.6217041015625,293.1499938964844,293.1499938964844,281.25,36063.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889790415763855,1.0,0.0,0.0,3.639552593231201,3.6395764350891113,8.838717917569738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.67431640625,0.0,1522.048583984375,1895.4371337890625,0.0,3308.247314453125,0.902998149394989,1.0,0.0,3.0,1.0,0.0
12249180,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7306180000305176,0.2896216809749603,0.2654761373996734,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8202948570251465,0.4146929383277893,0.3974753320217132,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.9990000128746032,0.8591086268424988,0.5328059196472168,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7352914214134216,0.2957686483860016,0.2853972017765045,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6025567650794983,0.1603563278913498,0.7477063536643982,285.1044616699219,284.95001220703125,296.0719299316406,287.54425048828125,296.7420654296875,296.9842529296875,285.10418701171875,1.0,0.5495020747184753,0.3766847550868988,0.3766847550868988,1.0,1.0,-2.6758999824523926,0.7118759751319885,1.9640239477157595,0.1082000508904457,0.8999164700508118,0.8999164700508118,0.0,185.8073272705078,169.0,32282.6796875,0.0,1938.358642578125,1.0,281.2415466308594,283.3573913574219,290.4554748535156,292.50848388671875,293.1499938964844,293.1499938964844,281.54998779296875,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687933087348938,1.0,0.0,0.0,3.643665790557861,3.643689632415772,8.85870747424633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.60986328125,0.0,1525.2015380859375,1895.4371337890625,0.0,3111.49072265625,0.9037888646125792,1.0,0.0,3.0,1.0,0.0
12249240,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7306180000305176,0.2896216809749603,0.2654761373996734,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8202948570251465,0.4146929383277893,0.3974753320217132,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.9990000128746032,0.8591086268424988,0.5328059196472168,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7352914214134216,0.2957686483860016,0.2853972017765045,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6025567650794983,0.1603563278913498,0.7477063536643982,285.1044616699219,284.95001220703125,296.0719299316406,287.54425048828125,296.7420654296875,296.9842529296875,285.10418701171875,1.0,0.5495020747184753,0.3766847550868988,0.3766847550868988,1.0,1.0,-2.6758999824523926,0.7118759751319885,1.9640239477157595,0.1082000508904457,0.8999164700508118,0.8999164700508118,0.0,185.8073272705078,169.0,32282.6796875,0.0,1938.358642578125,1.0,281.2415466308594,283.3573913574219,290.4554748535156,292.50848388671875,293.1499938964844,293.1499938964844,281.54998779296875,35875.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687933087348938,1.0,0.0,0.0,3.643665790557861,3.643689632415772,8.85870747424633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.60986328125,0.0,1525.2015380859375,1895.4371337890625,0.0,3111.49072265625,0.9037888646125792,1.0,0.0,3.0,1.0,0.0
12249300,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.7319353222846985,0.2889223992824554,0.2646993398666382,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23114013671875,0.8217031955718994,0.4134814441204071,0.3961688578128814,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.9990000128746032,0.8604655265808105,0.5281501412391663,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.7365649342536926,0.294960469007492,0.2844893336296081,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.6033534407615662,0.1596444249153137,0.7438508868217468,285.2309265136719,284.95001220703125,296.0435485839844,287.5307312011719,296.7379455566406,296.9889831542969,285.23944091796875,1.0,0.5463173985481262,0.3772222399711609,0.3772222399711609,1.0,1.0,-2.6620659828186035,0.7084822058677673,1.953583836555481,0.107831947505474,0.902992308139801,0.902992308139801,0.0,182.8997497558593,169.0,31399.279296875,0.0,1903.9122314453125,1.0,281.4984741210937,283.53741455078125,290.418212890625,292.36553955078125,293.1499938964844,293.1499938964844,281.54998779296875,35758.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563833236694336,1.0,0.0,0.0,3.648416042327881,3.648439884185791,8.881820576789323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.482421875,0.0,1529.6044921875,1895.4371337890625,0.0,2995.09033203125,0.904808223247528,1.0,0.0,3.0,1.0,0.0
